time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392100,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682006835937,0.9111819863319396,0.3057777285575866,0.2753781080245971,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4680480957031,0.9765813946723938,0.3704590201377868,0.3507140874862671,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.9223237037658693,0.3154362142086029,0.2211053818464279,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681396484375,0.9312789440155028,0.3235162198543548,0.3068803250789642,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46832275390625,0.8671318888664246,0.2640464603900909,1.1910892724990845,287.4679870605469,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.28521728515625,287.4667358398437,1.0,0.508764386177063,1.0,1.0,0.0,1.0,-2.8156471252441406,2.815640687942505,6.38033043287578e-06,2.177632093429565,0.6925699710845947,0.6925699710845947,0.0,91.82624053955078,102.0,23072.595703125,-0.0,1716.08935546875,1.0,283.1499938964844,286.53125,293.1001892089844,294.6544494628906,293.1499938964844,293.1499938964844,283.1499938964844,16333.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508250832557678,1.0,0.0,0.0,1.6344469785690308,1.6344534158706665,1.7825227871526297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.29833984375,0.0,168.20372009277344,1895.4371337890625,0.0,1246.406005859375,0.4321220815181732,1.0,0.0,3.0,1.0,0.0
12392160,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45147705078125,0.878383457660675,0.3066526055335998,0.2765515744686126,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4513244628906,0.9412873387336732,0.3715789914131164,0.352190762758255,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4514465332031,0.8873804211616516,0.31573686003685,0.2216175645589828,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.451416015625,0.8951146602630615,0.3239941596984863,0.3077389597892761,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4516296386719,0.8372690081596375,0.2640628218650818,1.1930967569351196,287.45123291015625,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28338623046875,287.44970703125,1.0,0.516135573387146,1.0,1.0,0.0,1.0,-2.8228938579559326,2.822887659072876,6.413217306544539e-06,2.1832375526428223,0.7012754678726196,0.7012754678726196,0.0,101.74395751953124,122.0,23431.556640625,-0.0,1774.8577880859375,1.0,283.1499938964844,286.51141357421875,293.1193542480469,294.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,16275.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554498672485352,1.0,0.0,0.0,1.6699179410934448,1.66992449760437,1.860731373426461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.92919921875,0.0,176.7424774169922,1895.4371337890625,0.0,1278.4859619140625,0.4393494129180908,1.0,0.0,3.0,1.0,0.0
12392220,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.8338154554367065,0.3082470595836639,0.2787511944770813,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8875764608383179,0.3738242387771606,0.3550703525543213,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.8406586050987244,0.3161917328834533,0.2225338369607925,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.8477104902267456,0.3248080015182495,0.3093162178993225,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41461181640625,0.7937089204788208,0.2639605104923248,1.196479082107544,287.4141540527344,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2792358398437,287.4125671386719,1.0,0.530793309211731,1.0,1.0,0.0,1.0,-2.836061954498291,2.836055517196656,6.473163466580445e-06,2.193410396575928,0.7192333936691284,0.7192333936691284,0.0,121.70575714111328,110.0,24152.15234375,-0.0,1891.7913818359373,1.0,283.1499938964844,286.4690246582031,293.1591796875,294.7767333984375,293.1499938964844,293.1499938964844,283.1499938964844,16168.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652060151100159,1.0,0.0,0.0,1.743269920349121,1.7432767152786257,2.0277884971164895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.7802734375,0.0,195.46463012695312,1895.4371337890625,0.0,1347.7353515625,0.4544735848903656,1.0,0.0,3.0,1.0,0.0
12392280,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.8338154554367065,0.3082470595836639,0.2787511944770813,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8875764608383179,0.3738242387771606,0.3550703525543213,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.8406586050987244,0.3161917328834533,0.2225338369607925,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.8477104902267456,0.3248080015182495,0.3093162178993225,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41461181640625,0.7937089204788208,0.2639605104923248,1.196479082107544,287.4141540527344,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2792358398437,287.4125671386719,1.0,0.530793309211731,1.0,1.0,0.0,1.0,-2.836061954498291,2.836055517196656,6.473163466580445e-06,2.193410396575928,0.7192333936691284,0.7192333936691284,0.0,121.70575714111328,110.0,24152.15234375,-0.0,1891.7913818359373,1.0,283.1499938964844,286.4690246582031,293.1591796875,294.7767333984375,293.1499938964844,293.1499938964844,283.1499938964844,16168.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652060151100159,1.0,0.0,0.0,1.743269920349121,1.7432767152786257,2.0277884971164895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.7802734375,0.0,195.46463012695312,1895.4371337890625,0.0,1347.7353515625,0.4544735848903656,1.0,0.0,3.0,1.0,0.0
12392340,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688049316406,0.8599194884300232,0.3097804486751556,0.2796831429004669,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685607910156,0.9189958572387696,0.3760991096496582,0.3567348420619964,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687744140625,0.8663306832313538,0.3165706098079681,0.2224601507186889,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687438964844,0.8743258118629456,0.3255309760570526,0.3095458149909973,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.8180835843086243,0.2637787461280823,1.1935105323791504,287.36846923828125,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.275634765625,287.36639404296875,1.0,0.5218610167503357,1.0,1.0,0.0,1.0,-2.835815191268921,2.835808515548706,6.4722798924776725e-06,2.1933298110961914,0.7378039360046387,0.7378039360046387,0.0,110.10401916503906,98.0,24832.578125,-0.0,1835.28857421875,1.0,283.1499938964844,286.4205322265625,293.1974792480469,294.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,16075.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752368807792664,1.0,0.0,0.0,1.8193905353546145,1.8193978071212769,2.208743552500892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.9599609375,0.0,216.47813415527344,1895.4371337890625,0.0,1421.077392578125,0.4703956842422485,1.0,0.0,3.0,1.0,0.0
12392400,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688049316406,0.8599194884300232,0.3097804486751556,0.2796831429004669,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685607910156,0.9189958572387696,0.3760991096496582,0.3567348420619964,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687744140625,0.8663306832313538,0.3165706098079681,0.2224601507186889,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687438964844,0.8743258118629456,0.3255309760570526,0.3095458149909973,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.8180835843086243,0.2637787461280823,1.1935105323791504,287.36846923828125,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.275634765625,287.36639404296875,1.0,0.5218610167503357,1.0,1.0,0.0,1.0,-2.835815191268921,2.835808515548706,6.4722798924776725e-06,2.1933298110961914,0.7378039360046387,0.7378039360046387,0.0,110.10401916503906,98.0,24832.578125,-0.0,1835.28857421875,1.0,283.1499938964844,286.4205322265625,293.1974792480469,294.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,16075.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752368807792664,1.0,0.0,0.0,1.8193905353546145,1.8193978071212769,2.208743552500892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.9599609375,0.0,216.47813415527344,1895.4371337890625,0.0,1421.077392578125,0.4703956842422485,1.0,0.0,3.0,1.0,0.0
12392460,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216552734375,0.8960567116737366,0.3113487958908081,0.2806353867053985,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214111328125,0.9625040292739868,0.378459632396698,0.3584663569927215,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.9018378853797911,0.3169830739498138,0.2223951965570449,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32159423828125,0.91103196144104,0.3262699842453003,0.3097683787345886,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.8483467102050781,0.2636350691318512,1.1905982494354248,287.3213195800781,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2729797363281,287.3192749023437,1.0,0.5140743255615234,1.0,1.0,0.0,1.0,-2.8357295989990234,2.8357229232788086,6.471778760896996e-06,2.19321346282959,0.7570064067840576,0.7570064067840576,0.0,98.15283203125,86.0,25509.748046875,-0.0,1777.3641357421875,1.0,283.1499938964844,286.3708190917969,293.23309326171875,294.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,15998.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849179863929749,1.0,0.0,0.0,1.897660732269287,1.8976683616638184,2.40287135966355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.34423828125,0.0,239.8402099609375,1895.4371337890625,0.0,1493.8221435546875,0.4869771301746368,1.0,0.0,3.0,1.0,0.0
12392520,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216552734375,0.8960567116737366,0.3113487958908081,0.2806353867053985,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214111328125,0.9625040292739868,0.378459632396698,0.3584663569927215,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.9018378853797911,0.3169830739498138,0.2223951965570449,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32159423828125,0.91103196144104,0.3262699842453003,0.3097683787345886,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.8483467102050781,0.2636350691318512,1.1905982494354248,287.3213195800781,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2729797363281,287.3192749023437,1.0,0.5140743255615234,1.0,1.0,0.0,1.0,-2.8357295989990234,2.8357229232788086,6.471778760896996e-06,2.19321346282959,0.7570064067840576,0.7570064067840576,0.0,98.15283203125,86.0,25509.748046875,-0.0,1777.3641357421875,1.0,283.1499938964844,286.3708190917969,293.23309326171875,294.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,15998.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849179863929749,1.0,0.0,0.0,1.897660732269287,1.8976683616638184,2.40287135966355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.34423828125,0.0,239.8402099609375,1895.4371337890625,0.0,1493.8221435546875,0.4869771301746368,1.0,0.0,3.0,1.0,0.0
12392580,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744445800781,0.9489670991897584,0.312868982553482,0.2815869748592376,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.274169921875,0.9990000128746032,0.380964457988739,0.3521796762943268,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744140625,0.954219937324524,0.3173701763153076,0.2223426550626754,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2743835449219,0.9640892148017884,0.3269744515419006,0.3099978268146515,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747497558594,0.8912773728370667,0.2634795606136322,1.1878201961517334,287.2740173339844,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2706604003906,287.27069091796875,1.0,0.5043875575065613,1.0,1.0,0.0,1.0,-2.8262524604797363,2.82624626159668,6.430145731428638e-06,2.1865885257720947,0.7768709063529968,0.7768709063529968,0.0,86.22132110595703,104.0,26148.9921875,-0.0,1705.1922607421875,1.0,283.1499938964844,286.3204345703125,293.2680969238281,295.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,15936.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694125771522522,1.0,0.0,0.0,1.977616548538208,1.977624535560608,2.6096219585269864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.20947265625,0.0,265.6195983886719,1895.4371337890625,0.0,1564.70654296875,0.5041029453277588,1.0,0.0,3.0,1.0,0.0
12392640,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744445800781,0.9489670991897584,0.312868982553482,0.2815869748592376,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.274169921875,0.9990000128746032,0.380964457988739,0.3521796762943268,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744140625,0.954219937324524,0.3173701763153076,0.2223426550626754,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2743835449219,0.9640892148017884,0.3269744515419006,0.3099978268146515,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747497558594,0.8912773728370667,0.2634795606136322,1.1878201961517334,287.2740173339844,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2706604003906,287.27069091796875,1.0,0.5043875575065613,1.0,1.0,0.0,1.0,-2.8262524604797363,2.82624626159668,6.430145731428638e-06,2.1865885257720947,0.7768709063529968,0.7768709063529968,0.0,86.22132110595703,104.0,26148.9921875,-0.0,1705.1922607421875,1.0,283.1499938964844,286.3204345703125,293.2680969238281,295.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,15936.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694125771522522,1.0,0.0,0.0,1.977616548538208,1.977624535560608,2.6096219585269864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.20947265625,0.0,265.6195983886719,1895.4371337890625,0.0,1564.70654296875,0.5041029453277588,1.0,0.0,3.0,1.0,0.0
12392700,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552185058594,0.9112334847450256,0.3136259615421295,0.2825632691383362,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25506591796875,0.9782813787460328,0.3822210133075714,0.3618682026863098,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552185058594,0.9158227443695068,0.3175801634788513,0.2227156013250351,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.9264339208602904,0.3273448348045349,0.3106521368026733,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.859308660030365,0.2634292244911194,1.1890337467193604,287.2550048828125,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2700500488281,287.2535400390625,1.0,0.514248251914978,1.0,1.0,0.0,1.0,-2.841692924499512,2.841686487197876,6.498580660263542e-06,2.1976239681243896,0.7871078252792358,0.7871078252792358,0.0,94.85751342773438,104.0,26535.943359375,-0.0,1770.6556396484375,1.0,283.1499938964844,286.29901123046875,293.2854919433594,295.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,15911.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985430717468262,1.0,0.0,0.0,2.018012046813965,2.0180201530456543,2.7173206262887106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.1328125,0.0,279.4053039550781,1895.4371337890625,0.0,1599.2740478515625,0.5128208994865417,1.0,0.0,3.0,1.0,0.0
12392760,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23736572265625,0.8824257850646973,0.3142998814582824,0.2835207283496856,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.94827139377594,0.3833389282226562,0.3632917404174804,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373352050781,0.885924220085144,0.3177224993705749,0.2230851650238037,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373046875,0.8951519131660461,0.327650249004364,0.3113046884536743,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.237548828125,0.83366858959198,0.2633138298988342,1.190249800682068,287.23712158203125,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2679748535156,287.235595703125,1.0,0.5206385254859924,1.0,1.0,0.0,1.0,-2.847243070602417,2.847236633300781,6.523975116579095e-06,2.201909303665161,0.7975707054138184,0.7975707054138184,0.0,103.77993774414062,122.0,26890.04296875,-0.0,1822.5904541015625,1.0,283.1499938964844,286.2779235839844,293.3037414550781,295.0859375,293.1499938964844,293.1499938964844,283.1499938964844,15886.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029701471328735,1.0,0.0,0.0,2.058743953704834,2.0587522983551025,2.828121239417669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.4326171875,0.0,293.8274230957031,1895.4371337890625,0.0,1634.2713623046875,0.5216445922851562,1.0,0.0,3.0,1.0,0.0
12392820,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015991210937,0.8413798809051514,0.3155030906200409,0.2852960526943207,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.201416015625,0.8986443877220154,0.3855540156364441,0.36607426404953,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015686035156,0.843591570854187,0.3178998231887817,0.223744198679924,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015380859375,0.8520455956459045,0.3281555473804474,0.312505304813385,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017822265625,0.7942518591880798,0.2629786431789398,1.192190408706665,287.20135498046875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.263427734375,287.1998596191406,1.0,0.5335070490837097,1.0,1.0,0.0,1.0,-2.8572897911071777,2.857283353805542,6.570061486854684e-06,2.209662914276123,0.8191092610359192,0.8191092610359192,0.0,121.7424545288086,125.0,27586.60546875,-0.0,1925.93408203125,1.0,283.1499938964844,286.2358703613281,293.3406982421875,295.16473388671875,293.1499938964844,293.1499938964844,283.1499938964844,15853.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118295431137085,1.0,0.0,0.0,2.140643835067749,2.140652656555176,3.0576106269109005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.69384765625,0.0,324.502685546875,1895.4371337890625,0.0,1705.3309326171875,0.5395038723945618,1.0,0.0,3.0,1.0,0.0
12392880,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015991210937,0.8413798809051514,0.3155030906200409,0.2852960526943207,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.201416015625,0.8986443877220154,0.3855540156364441,0.36607426404953,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015686035156,0.843591570854187,0.3178998231887817,0.223744198679924,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015380859375,0.8520455956459045,0.3281555473804474,0.312505304813385,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017822265625,0.7942518591880798,0.2629786431789398,1.192190408706665,287.20135498046875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.263427734375,287.1998596191406,1.0,0.5335070490837097,1.0,1.0,0.0,1.0,-2.8572897911071777,2.857283353805542,6.570061486854684e-06,2.209662914276123,0.8191092610359192,0.8191092610359192,0.0,121.7424545288086,125.0,27586.60546875,-0.0,1925.93408203125,1.0,283.1499938964844,286.2358703613281,293.3406982421875,295.16473388671875,293.1499938964844,293.1499938964844,283.1499938964844,15853.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118295431137085,1.0,0.0,0.0,2.140643835067749,2.140652656555176,3.0576106269109005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.69384765625,0.0,324.502685546875,1895.4371337890625,0.0,1705.3309326171875,0.5395038723945618,1.0,0.0,3.0,1.0,0.0
12392940,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1637268066406,0.8365791440010071,0.3166097402572632,0.2864118218421936,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635437011719,0.893677294254303,0.3877615332603454,0.3682662844657898,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1637268066406,0.8379320502281189,0.3180128335952759,0.2239161878824234,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636962890625,0.8464771509170532,0.3285860121250152,0.3130404949188232,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7879778146743774,0.2625727951526642,1.1909860372543335,287.1634826660156,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.259033203125,287.161865234375,1.0,0.5353142023086548,1.0,1.0,0.0,1.0,-2.8606743812561035,2.860667943954468,6.585721621377161e-06,2.2123188972473145,0.8414207100868225,0.8414207100868225,0.0,124.9262237548828,113.0,28239.734375,-0.0,1946.91796875,1.0,283.1499938964844,286.1926574707031,293.3764953613281,295.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,15841.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720452606678009,1.0,0.0,0.0,2.2224371433258057,2.2224466800689697,3.295735666597466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.84228515625,0.0,357.4629821777344,1895.4371337890625,0.0,1775.746826171875,0.5574918389320374,1.0,0.0,3.0,1.0,0.0
12393000,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1637268066406,0.8365791440010071,0.3166097402572632,0.2864118218421936,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635437011719,0.893677294254303,0.3877615332603454,0.3682662844657898,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1637268066406,0.8379320502281189,0.3180128335952759,0.2239161878824234,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636962890625,0.8464771509170532,0.3285860121250152,0.3130404949188232,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7879778146743774,0.2625727951526642,1.1909860372543335,287.1634826660156,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.259033203125,287.161865234375,1.0,0.5353142023086548,1.0,1.0,0.0,1.0,-2.8606743812561035,2.860667943954468,6.585721621377161e-06,2.2123188972473145,0.8414207100868225,0.8414207100868225,0.0,124.9262237548828,113.0,28239.734375,-0.0,1946.91796875,1.0,283.1499938964844,286.1926574707031,293.3764953613281,295.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,15841.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720452606678009,1.0,0.0,0.0,2.2224371433258057,2.2224466800689697,3.295735666597466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.84228515625,0.0,357.4629821777344,1895.4371337890625,0.0,1775.746826171875,0.5574918389320374,1.0,0.0,3.0,1.0,0.0
12393060,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1240539550781,0.8618344664573669,0.3177261650562286,0.2869641780853271,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1238708496094,0.9251906275749208,0.3900224566459656,0.3699132800102234,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1240539550781,0.8624404668807983,0.3181630969047546,0.223668947815895,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1240234375,0.8720013499259949,0.3290342390537262,0.3129911720752716,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.124267578125,0.8117298483848572,0.2621974349021911,1.187054991722107,287.1238098144531,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.255615234375,287.12213134765625,1.0,0.5268011093139648,1.0,1.0,0.0,1.0,-2.8582420349121094,2.8582355976104736,6.574572580575477e-06,2.210458278656006,0.8644792437553406,0.8644792437553406,0.0,113.13410186767578,101.0,28844.43359375,-0.0,1885.5023193359373,1.0,283.1499938964844,286.148681640625,293.4105529785156,295.3124389648437,293.1499938964844,293.1499938964844,283.1499938964844,15854.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284812927246094,1.0,0.0,0.0,2.303219556808472,2.303229570388794,3.539680619724095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.14599609375,0.0,392.4031982421875,1895.4371337890625,0.0,1842.3590087890625,0.5754035115242004,1.0,0.0,3.0,1.0,0.0
12393120,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1240539550781,0.8618344664573669,0.3177261650562286,0.2869641780853271,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1238708496094,0.9251906275749208,0.3900224566459656,0.3699132800102234,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1240539550781,0.8624404668807983,0.3181630969047546,0.223668947815895,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1240234375,0.8720013499259949,0.3290342390537262,0.3129911720752716,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.124267578125,0.8117298483848572,0.2621974349021911,1.187054991722107,287.1238098144531,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.255615234375,287.12213134765625,1.0,0.5268011093139648,1.0,1.0,0.0,1.0,-2.8582420349121094,2.8582355976104736,6.574572580575477e-06,2.210458278656006,0.8644792437553406,0.8644792437553406,0.0,113.13410186767578,101.0,28844.43359375,-0.0,1885.5023193359373,1.0,283.1499938964844,286.148681640625,293.4105529785156,295.3124389648437,293.1499938964844,293.1499938964844,283.1499938964844,15854.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284812927246094,1.0,0.0,0.0,2.303219556808472,2.303229570388794,3.539680619724095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.14599609375,0.0,392.4031982421875,1895.4371337890625,0.0,1842.3590087890625,0.5754035115242004,1.0,0.0,3.0,1.0,0.0
12393180,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.8883243799209595,0.3186374604701996,0.2874205112457275,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.9578051567077636,0.3918840885162353,0.3712753355503082,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.888258159160614,0.3183314800262451,0.2235006093978881,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8986006379127502,0.3294298052787781,0.312979519367218,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.833836019039154,0.2619476616382599,1.1840994358062744,287.0938720703125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2535400390625,287.09234619140625,1.0,0.5204190611839294,1.0,1.0,0.0,1.0,-2.856658458709717,2.856652021408081,6.567194759554695e-06,2.209191083908081,0.8835054039955139,0.8835054039955139,0.0,103.55799102783205,101.0,29311.1953125,-0.0,1836.3260498046875,1.0,283.1499938964844,286.1152038574219,293.4371643066406,295.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,15882.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343697547912598,1.0,0.0,0.0,2.3665804862976074,2.366590738296509,3.737110603196925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.7314453125,0.0,421.5315856933594,1895.4371337890625,0.0,1891.8240966796875,0.5895414352416992,1.0,0.0,3.0,1.0,0.0
12393240,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.8960193991661072,0.3188647031784057,0.2875346839427948,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.9663072824478148,0.392354816198349,0.3716211915016174,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.8957769274711609,0.3183780908584595,0.2234619855880737,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08697509765625,0.906348705291748,0.3295321464538574,0.3129801452159881,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871887207031,0.840164840221405,0.261890560388565,1.1833858489990234,287.0867614746094,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2530822753906,287.08526611328125,1.0,0.5188197493553162,1.0,1.0,0.0,1.0,-2.856307983398437,2.8563013076782227,6.565560397575609e-06,2.208909749984741,0.8883464932441711,0.8883464932441711,0.0,101.16014099121094,89.0,29425.4765625,-0.0,1824.09326171875,1.0,283.1499938964844,286.107177734375,293.4438171386719,295.380859375,293.1499938964844,293.1499938964844,283.1499938964844,15891.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357754111289978,1.0,0.0,0.0,2.382194757461548,2.3822052478790283,3.786586830756278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.0263671875,0.0,428.9485473632813,1895.4371337890625,0.0,1903.70556640625,0.593036413192749,1.0,0.0,3.0,1.0,0.0
12393300,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.9185433983802797,0.3194299638271332,0.2878182530403137,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.9872444868087769,0.3935399353504181,0.3724941313266754,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.9177721738815308,0.318501353263855,0.2233704477548599,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.930088460445404,0.3297931551933288,0.3129869401454925,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.8582867980003357,0.261756032705307,1.1816411018371582,287.06964111328125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2519836425781,287.0682067871094,1.0,0.5148171186447144,1.0,1.0,0.0,1.0,-2.855499029159546,2.855492353439331,6.561785994563252e-06,2.208259105682373,0.900604784488678,0.900604784488678,0.0,95.16268920898438,89.0,29706.794921875,-0.0,1793.615966796875,1.0,283.1499938964844,286.0876159667969,293.4605712890625,295.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,15918.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73918217420578,1.0,0.0,0.0,2.4207777976989746,2.420788288116455,3.910238035587099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.58349609375,0.0,447.6887817382813,1895.4371337890625,0.0,1932.6162109375,0.6016899347305298,1.0,0.0,3.0,1.0,0.0
12393360,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.94498872756958,0.3199613392353058,0.2881105840206146,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.9990000128746032,0.394870787858963,0.3644158244132995,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.9437291026115416,0.3186043798923492,0.223295047879219,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.9558910727500916,0.3300319314002991,0.3130135536193847,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523681640625,0.8789510130882263,0.2616035640239715,1.180008888244629,287.0517272949219,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2510070800781,287.0488586425781,1.0,0.508800745010376,1.0,1.0,0.0,1.0,-2.844215154647827,2.8442087173461914,6.5115605138998944e-06,2.200223922729492,0.9130626916885376,0.9130626916885376,0.0,89.22991180419922,92.0,29935.623046875,-0.0,1747.2088623046875,1.0,283.1499938964844,286.0669860839844,293.4774169921875,295.44775390625,293.1499938964844,293.1499938964844,283.1499938964844,15951.3525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742451548576355,1.0,0.0,0.0,2.458636283874512,2.4586472511291504,4.033499010347441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.73681640625,0.0,466.65869140625,1895.4371337890625,0.0,1960.5106201171875,0.613204300403595,1.0,0.0,3.0,1.0,0.0
12393420,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.93520325422287,0.320936381816864,0.2890886664390564,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9990000128746032,0.3977566361427307,0.3753173053264618,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.9330173134803772,0.3187925815582275,0.2234932333230972,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.945797562599182,0.3305006623268127,0.3135432004928589,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.869684100151062,0.2613207995891571,1.1791270971298218,287.0052185058594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2511291503906,287.0039978027344,1.0,0.5138418078422546,1.0,1.0,0.0,1.0,-2.858199119567871,2.858192443847656,6.57369673717767e-06,2.210120439529419,0.9382996559143066,0.9382996559143066,0.0,91.95746612548828,95.0,30699.767578125,-0.0,1782.2265625,1.0,283.1499938964844,286.01519775390625,293.514892578125,295.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,16464.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492664456367493,1.0,0.0,0.0,2.564744234085083,2.564755916595459,4.3891606082979706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.0302734375,0.0,525.0283203125,1895.4371337890625,0.0,2019.1082763671875,0.6381910443305969,1.0,0.0,3.0,1.0,0.0
12393480,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.93520325422287,0.320936381816864,0.2890886664390564,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9990000128746032,0.3977566361427307,0.3753173053264618,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.9330173134803772,0.3187925815582275,0.2234932333230972,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.945797562599182,0.3305006623268127,0.3135432004928589,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.869684100151062,0.2613207995891571,1.1791270971298218,287.0052185058594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2511291503906,287.0039978027344,1.0,0.5138418078422546,1.0,1.0,0.0,1.0,-2.858199119567871,2.858192443847656,6.57369673717767e-06,2.210120439529419,0.9382996559143066,0.9382996559143066,0.0,91.95746612548828,95.0,30699.767578125,-0.0,1782.2265625,1.0,283.1499938964844,286.01519775390625,293.514892578125,295.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,16464.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492664456367493,1.0,0.0,0.0,2.564744234085083,2.564755916595459,4.3891606082979706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.0302734375,0.0,525.0283203125,1895.4371337890625,0.0,2019.1082763671875,0.6381910443305969,1.0,0.0,3.0,1.0,0.0
12393540,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.923107922077179,0.3216897845268249,0.2899214923381805,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544677734375,0.9927599430084229,0.3995746076107025,0.3782697021961212,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.9201397895812988,0.3188285231590271,0.2236298024654388,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.9332528710365297,0.3308201730251312,0.3139945268630981,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.8589589595794678,0.2608962953090668,1.1779389381408691,286.95440673828125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2446594238281,286.9525756835937,1.0,0.5162367820739746,1.0,1.0,0.0,1.0,-2.8620386123657227,2.862032175064087,6.591571036551613e-06,2.213179588317871,0.9641684889793396,0.9641684889793396,0.0,94.95355987548828,98.0,31462.173828125,-0.0,1802.8411865234373,1.0,283.1499938964844,285.95733642578125,293.5560913085937,295.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17201.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572116851806641,1.0,0.0,0.0,2.683438777923584,2.6834514141082764,4.80481560316548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.982421875,0.0,596.8226318359375,1895.4371337890625,0.0,2088.1611328125,0.666307806968689,1.0,0.0,3.0,1.0,0.0
12393600,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.923107922077179,0.3216897845268249,0.2899214923381805,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544677734375,0.9927599430084229,0.3995746076107025,0.3782697021961212,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.9201397895812988,0.3188285231590271,0.2236298024654388,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.9332528710365297,0.3308201730251312,0.3139945268630981,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.8589589595794678,0.2608962953090668,1.1779389381408691,286.95440673828125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2446594238281,286.9525756835937,1.0,0.5162367820739746,1.0,1.0,0.0,1.0,-2.8620386123657227,2.862032175064087,6.591571036551613e-06,2.213179588317871,0.9641684889793396,0.9641684889793396,0.0,94.95355987548828,98.0,31462.173828125,-0.0,1802.8411865234373,1.0,283.1499938964844,285.95733642578125,293.5560913085937,295.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17201.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572116851806641,1.0,0.0,0.0,2.683438777923584,2.6834514141082764,4.80481560316548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.982421875,0.0,596.8226318359375,1895.4371337890625,0.0,2088.1611328125,0.666307806968689,1.0,0.0,3.0,1.0,0.0
12393660,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.9115723371505736,0.3222483992576599,0.2905716896057129,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.9847204685211182,0.4014936089515686,0.3801727592945099,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.908094882965088,0.3187364339828491,0.2236717641353607,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.9209665656089784,0.331010103225708,0.3143176138401031,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.8488073945045471,0.2603524029254913,1.1761795282363892,286.8989562988281,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.23846435546875,286.8970947265625,1.0,0.5183642506599426,1.0,1.0,0.0,1.0,-2.863431930541992,2.8634252548217773,6.5979306782537606e-06,2.214230298995972,0.9903931021690368,0.9903931021690368,0.0,97.95636749267578,101.0,32211.208984375,-0.0,1819.691162109375,1.0,283.1499938964844,285.8957824707031,293.5940246582031,295.6971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18099.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655951976776123,1.0,0.0,0.0,2.808864116668701,2.80887770652771,5.264471951704763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.27490234375,0.0,680.1751708984375,1895.4371337890625,0.0,2161.8251953125,0.696129322052002,1.0,0.0,3.0,1.0,0.0
12393720,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.9115723371505736,0.3222483992576599,0.2905716896057129,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.9847204685211182,0.4014936089515686,0.3801727592945099,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.908094882965088,0.3187364339828491,0.2236717641353607,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.9209665656089784,0.331010103225708,0.3143176138401031,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.8488073945045471,0.2603524029254913,1.1761795282363892,286.8989562988281,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.23846435546875,286.8970947265625,1.0,0.5183642506599426,1.0,1.0,0.0,1.0,-2.863431930541992,2.8634252548217773,6.5979306782537606e-06,2.214230298995972,0.9903931021690368,0.9903931021690368,0.0,97.95636749267578,101.0,32211.208984375,-0.0,1819.691162109375,1.0,283.1499938964844,285.8957824707031,293.5940246582031,295.6971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18099.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655951976776123,1.0,0.0,0.0,2.808864116668701,2.80887770652771,5.264471951704763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.27490234375,0.0,680.1751708984375,1895.4371337890625,0.0,2161.8251953125,0.696129322052002,1.0,0.0,3.0,1.0,0.0
12393780,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471374511719,0.9014098644256592,0.3226671814918518,0.2910854816436767,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8469543457031,0.9765980839729308,0.4034208357334137,0.3821021020412445,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84716796875,0.8976318836212158,0.3185632228851318,0.2236497402191162,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.9097114205360411,0.331111878156662,0.3145487010478973,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84735107421875,0.8394360542297363,0.2597306370735168,1.174031376838684,286.846923828125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.232421875,286.845458984375,1.0,0.5203827023506165,1.0,1.0,0.0,1.0,-2.8640384674072266,2.864031791687012,6.6006582528643776e-06,2.2146689891815186,1.0,1.0,0.0,100.9585952758789,104.0,32907.9453125,-0.0,1835.3096923828125,1.0,283.1499938964844,285.83770751953125,293.62847900390625,295.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,19356.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737445831298828,1.0,0.0,0.0,2.930475234985352,2.930490016937256,5.73019576677325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.2822265625,0.0,770.33837890625,1895.4371337890625,0.0,2234.162353515625,0.7253724932670593,1.0,0.0,3.0,1.0,0.0
12393840,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471374511719,0.9014098644256592,0.3226671814918518,0.2910854816436767,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8469543457031,0.9765980839729308,0.4034208357334137,0.3821021020412445,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84716796875,0.8976318836212158,0.3185632228851318,0.2236497402191162,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.9097114205360411,0.331111878156662,0.3145487010478973,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84735107421875,0.8394360542297363,0.2597306370735168,1.174031376838684,286.846923828125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.232421875,286.845458984375,1.0,0.5203827023506165,1.0,1.0,0.0,1.0,-2.8640384674072266,2.864031791687012,6.6006582528643776e-06,2.2146689891815186,1.0,1.0,0.0,100.9585952758789,104.0,32907.9453125,-0.0,1835.3096923828125,1.0,283.1499938964844,285.83770751953125,293.62847900390625,295.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,19356.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737445831298828,1.0,0.0,0.0,2.930475234985352,2.930490016937256,5.73019576677325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.2822265625,0.0,770.33837890625,1895.4371337890625,0.0,2234.162353515625,0.7253724932670593,1.0,0.0,3.0,1.0,0.0
12393900,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226013183594,0.8967638611793518,0.3228495121002197,0.291313111782074,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223876953125,0.972545862197876,0.4043892920017242,0.3830706477165222,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226013183594,0.8927393555641174,0.3184685409069061,0.2236293256282806,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9046366214752196,0.3311501443386078,0.3146475851535797,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.8350291848182678,0.2594088017940521,1.1728873252868652,286.82232666015625,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2295837402344,286.8206787109375,1.0,0.5213717818260193,1.0,1.0,0.0,1.0,-2.8641953468322754,2.8641886711120605,6.60134173813276e-06,2.2147724628448486,1.0,1.0,0.0,102.45915985107422,104.0,33256.4609375,-0.0,1842.8870849609373,1.0,283.1499938964844,285.8095397949219,293.6445617675781,295.8122253417969,293.1499938964844,293.1499938964844,283.1499938964844,20193.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775275707244873,1.0,0.0,0.0,2.993193864822388,2.9932093620300293,5.978098442938062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.31640625,0.0,820.8642578125,1895.4371337890625,0.0,2267.97021484375,0.737910270690918,1.0,0.0,3.0,1.0,0.0
