time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393960,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067321777344,0.8922728300094604,0.3230246305465698,0.2915264368057251,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8066101074219,0.9685181379318236,0.405366450548172,0.3840415775775909,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067321777344,0.8880219459533691,0.3183785676956177,0.2236071527004242,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.80670166015625,0.8999481201171875,0.3311895430088043,0.3147412240505218,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.806884765625,0.8307892084121704,0.259088397026062,1.1717242002487185,286.8065795898437,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2269592285156,286.80548095703125,1.0,0.5223548412322998,1.0,1.0,0.0,1.0,-2.8643064498901367,2.864300012588501,6.601811037398875e-06,2.214838981628418,1.0,1.0,0.0,103.95948791503906,107.0,33516.68359375,-0.0,1850.3917236328125,1.0,283.1499938964844,285.7908630371094,293.659423828125,295.8439636230469,293.1499938964844,293.1499938964844,283.1499938964844,20785.69140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809931635856628,1.0,0.0,0.0,3.0367302894592285,3.0367462635040283,6.153267122499528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.52197265625,0.0,857.20654296875,1895.4371337890625,0.0,2299.06201171875,0.751339852809906,1.0,0.0,3.0,1.0,0.0
12394020,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.883791446685791,0.3233553171157837,0.2919395864009857,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9606205224990844,0.4073456227779388,0.386011004447937,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.8791418671607971,0.3182143270969391,0.2235762923955917,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.8911281824111938,0.3312796354293823,0.314939796924591,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.8227615356445312,0.258462518453598,1.1694598197937012,286.7738952636719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2222595214844,286.7730712890625,1.0,0.5243340730667114,1.0,1.0,0.0,1.0,-2.864650011062622,2.8646433353424072,6.603308065677993e-06,2.215065717697144,1.0,1.0,0.0,106.95941162109376,110.0,34071.90625,-0.0,1865.592041015625,1.0,283.1499938964844,285.751220703125,293.689453125,295.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,22130.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872266173362732,1.0,0.0,0.0,3.133408308029175,3.133425235748291,6.551297246915055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.697265625,0.0,941.7116088867188,1895.4371337890625,0.0,2355.260009765625,0.7749938368797302,1.0,0.0,3.0,1.0,0.0
12394080,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.883791446685791,0.3233553171157837,0.2919395864009857,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9606205224990844,0.4073456227779388,0.386011004447937,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.8791418671607971,0.3182143270969391,0.2235762923955917,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.8911281824111938,0.3312796354293823,0.314939796924591,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.8227615356445312,0.258462518453598,1.1694598197937012,286.7738952636719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2222595214844,286.7730712890625,1.0,0.5243340730667114,1.0,1.0,0.0,1.0,-2.864650011062622,2.8646433353424072,6.603308065677993e-06,2.215065717697144,1.0,1.0,0.0,106.95941162109376,110.0,34071.90625,-0.0,1865.592041015625,1.0,283.1499938964844,285.751220703125,293.689453125,295.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,22130.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872266173362732,1.0,0.0,0.0,3.133408308029175,3.133425235748291,6.551297246915055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.697265625,0.0,941.7116088867188,1895.4371337890625,0.0,2355.260009765625,0.7749938368797302,1.0,0.0,3.0,1.0,0.0
12394140,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8759281039237976,0.3236610293388366,0.2923305630683899,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.9529818296432496,0.4093565344810486,0.3880108296871185,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8709495067596436,0.3180716931819916,0.223559945821762,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.882953941822052,0.3313906490802765,0.3151567280292511,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471008300781,0.8151700496673584,0.2578648030757904,1.1673120260238647,286.7469177246094,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2182312011719,286.7463073730469,1.0,0.5263343453407288,1.0,1.0,0.0,1.0,-2.865182876586914,2.8651764392852783,6.605680027860217e-06,2.215439796447754,1.0,1.0,0.0,109.95901489257812,113.0,34587.67578125,-0.0,1881.09716796875,1.0,283.1499938964844,285.71697998046875,293.7200012207031,295.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,23410.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926526665687561,1.0,0.0,0.0,3.2227821350097656,3.2228000164031982,6.93035076437809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.91455078125,0.0,1024.6131591796875,1895.4371337890625,0.0,2404.449462890625,0.7968820333480835,1.0,0.0,3.0,1.0,0.0
12394200,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8759281039237976,0.3236610293388366,0.2923305630683899,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.9529818296432496,0.4093565344810486,0.3880108296871185,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8709495067596436,0.3180716931819916,0.223559945821762,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.882953941822052,0.3313906490802765,0.3151567280292511,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471008300781,0.8151700496673584,0.2578648030757904,1.1673120260238647,286.7469177246094,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2182312011719,286.7463073730469,1.0,0.5263343453407288,1.0,1.0,0.0,1.0,-2.865182876586914,2.8651764392852783,6.605680027860217e-06,2.215439796447754,1.0,1.0,0.0,109.95901489257812,113.0,34587.67578125,-0.0,1881.09716796875,1.0,283.1499938964844,285.71697998046875,293.7200012207031,295.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,23410.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926526665687561,1.0,0.0,0.0,3.2227821350097656,3.2228000164031982,6.93035076437809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.91455078125,0.0,1024.6131591796875,1895.4371337890625,0.0,2404.449462890625,0.7968820333480835,1.0,0.0,3.0,1.0,0.0
12394260,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.868625819683075,0.3239369392395019,0.2926958501338959,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72430419921875,0.9456508159637452,0.4113932251930237,0.3900360465049743,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.8633887767791748,0.3179529905319214,0.2235598415136337,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.8753779530525208,0.3315218985080719,0.3153929114341736,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72442626953125,0.8078039884567261,0.257296085357666,1.1652932167053225,286.72430419921875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2147827148437,286.72381591796875,1.0,0.5283560752868652,1.0,1.0,0.0,1.0,-2.865913152694702,2.865906476974488,6.608965577470372e-06,2.2159676551818848,1.0,1.0,0.0,112.95858764648438,116.0,35073.5703125,-0.0,1896.9241943359373,1.0,283.1499938964844,285.686767578125,293.7511901855469,296.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,24643.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975044250488281,1.0,0.0,0.0,3.306574821472168,3.306593656539917,7.295415684893669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.7412109375,0.0,1106.6295166015625,1895.4371337890625,0.0,2448.630859375,0.8174201846122742,1.0,0.0,3.0,1.0,0.0
12394320,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.868625819683075,0.3239369392395019,0.2926958501338959,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72430419921875,0.9456508159637452,0.4113932251930237,0.3900360465049743,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.8633887767791748,0.3179529905319214,0.2235598415136337,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.8753779530525208,0.3315218985080719,0.3153929114341736,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72442626953125,0.8078039884567261,0.257296085357666,1.1652932167053225,286.72430419921875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2147827148437,286.72381591796875,1.0,0.5283560752868652,1.0,1.0,0.0,1.0,-2.865913152694702,2.865906476974488,6.608965577470372e-06,2.2159676551818848,1.0,1.0,0.0,112.95858764648438,116.0,35073.5703125,-0.0,1896.9241943359373,1.0,283.1499938964844,285.686767578125,293.7511901855469,296.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,24643.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975044250488281,1.0,0.0,0.0,3.306574821472168,3.306593656539917,7.295415684893669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.7412109375,0.0,1106.6295166015625,1895.4371337890625,0.0,2448.630859375,0.8174201846122742,1.0,0.0,3.0,1.0,0.0
12394380,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8626174926757812,0.3241491913795471,0.2929922342300415,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.939481794834137,0.4132004678249359,0.3918345272541046,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8572092652320862,0.3178655207157135,0.223572701215744,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8691644072532654,0.3316504955291748,0.3156145811080932,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.8014177680015564,0.2568166851997375,1.1636168956756592,286.70611572265625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.21209716796875,286.7056884765625,1.0,0.5301494598388672,1.0,1.0,0.0,1.0,-2.8666980266571045,2.8666913509368896,6.612517609028146e-06,2.2165441513061523,1.0,1.0,0.0,115.5982894897461,116.0,35490.796875,-0.0,1911.087890625,1.0,283.1499938964844,285.6617126464844,293.77911376953125,296.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,25738.0546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014476299285889,1.0,0.0,0.0,3.3791840076446533,3.37920355796814,7.619333359798475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.71044921875,0.0,1181.143798828125,1895.4371337890625,0.0,2484.667724609375,0.8322728872299194,1.0,0.0,3.0,1.0,0.0
12394440,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050170898437,0.8618258833885193,0.324177473783493,0.2930304706096649,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049865722656,0.9386617541313172,0.413449227809906,0.3920805752277374,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050170898437,0.8563981652259827,0.3178559839725494,0.2235751748085022,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050170898437,0.8683476448059082,0.3316699862480163,0.3156455159187317,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.8005679249763489,0.2567536234855652,1.163394331932068,286.7049560546875,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2117614746094,286.70458984375,1.0,0.530394971370697,1.0,1.0,0.0,1.0,-2.866812229156494,2.86680555343628,6.613034656766104e-06,2.216627836227417,1.0,1.0,0.0,115.95823669433594,119.0,35535.94921875,-0.0,1913.031494140625,1.0,283.1499938964844,285.65966796875,293.7827453613281,296.0897827148437,293.1499938964844,293.1499938964844,283.1499938964844,25842.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019462823867798,1.0,0.0,0.0,3.3860440254211426,3.386063814163208,7.650300517525466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.44482421875,0.0,1188.351806640625,1895.4371337890625,0.0,2489.23291015625,0.8369113802909851,1.0,0.0,3.0,1.0,0.0
12394500,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.693603515625,0.8586005568504333,0.3242826461791992,0.2931872010231018,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935119628906,0.9353075623512268,0.4144823849201202,0.3931103050708771,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.693603515625,0.8531001806259155,0.3178144097328186,0.2235892713069915,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.693603515625,0.8650238513946533,0.3317490220069885,0.315778523683548,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.7970916032791138,0.2564911246299743,1.1624912023544312,286.6935119628906,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2104187011719,286.6928405761719,1.0,0.5314210057258606,1.0,1.0,0.0,1.0,-2.8673295974731445,2.8673229217529297,6.615384336328134e-06,2.2170112133026123,1.0,1.0,0.0,117.4580535888672,119.0,35789.9453125,-0.0,1921.1982421875,1.0,283.1499938964844,285.6438293457031,293.798828125,296.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,26556.158203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040673732757568,1.0,0.0,0.0,3.432468891143799,3.4324891567230225,7.861519861762645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.43994140625,0.0,1237.9044189453125,1895.4371337890625,0.0,2508.67041015625,0.8454993367195129,1.0,0.0,3.0,1.0,0.0
12394560,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.688232421875,0.8554734587669373,0.3243782222270965,0.2933304011821747,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882019042969,0.9320410490036012,0.4155190289020538,0.3941391408443451,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882629394531,0.8499157428741455,0.3177774846553802,0.2236038595438003,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.688232421875,0.8618116974830627,0.3318313360214233,0.3159113526344299,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68829345703125,0.793705940246582,0.2562341690063476,1.1616013050079346,286.6882019042969,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2091369628906,286.6879272460937,1.0,0.5324461460113525,1.0,1.0,0.0,1.0,-2.8678457736968994,2.867839097976685,6.617729468416656e-06,2.2173938751220703,1.0,1.0,0.0,118.9579849243164,122.0,35978.98046875,-0.0,1929.36669921875,1.0,283.1499938964844,285.6349792480469,293.8143005371094,296.1483459472656,293.1499938964844,293.1499938964844,283.1499938964844,27016.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060752749443054,1.0,0.0,0.0,3.4620726108551025,3.4620931148529053,7.997709303708689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.15771484375,0.0,1270.2109375,1895.4371337890625,0.0,2527.09814453125,0.8555682897567749,1.0,0.0,3.0,1.0,0.0
12394620,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.8495163321495056,0.3245353996753692,0.2935917377471924,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.9258077144622804,0.4175973534584045,0.3962063789367676,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.843880295753479,0.3177136778831482,0.2236431241035461,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.8557202816009521,0.3320022523403168,0.3161866366863251,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67352294921875,0.7872169017791748,0.2557339668273926,1.159896969795227,286.6734619140625,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.206787109375,286.6732482910156,1.0,0.5345042943954468,1.0,1.0,0.0,1.0,-2.868973970413208,2.868967294692993,6.622866294492269e-06,2.218234300613404,1.0,1.0,0.0,121.95783996582033,125.0,36405.9453125,-0.0,1945.86767578125,1.0,283.1499938964844,285.6122131347656,293.8456726074219,296.2057800292969,293.1499938964844,293.1499938964844,283.1499938964844,28172.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809956431388855,1.0,0.0,0.0,3.53537917137146,3.535400867462158,8.33998569760297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.01611328125,0.0,1352.618896484375,1895.4371337890625,0.0,2562.7919921875,0.8735641241073608,1.0,0.0,3.0,1.0,0.0
12394680,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.8495163321495056,0.3245353996753692,0.2935917377471924,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.9258077144622804,0.4175973534584045,0.3962063789367676,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.843880295753479,0.3177136778831482,0.2236431241035461,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.8557202816009521,0.3320022523403168,0.3161866366863251,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67352294921875,0.7872169017791748,0.2557339668273926,1.159896969795227,286.6734619140625,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.206787109375,286.6732482910156,1.0,0.5345042943954468,1.0,1.0,0.0,1.0,-2.868973970413208,2.868967294692993,6.622866294492269e-06,2.218234300613404,1.0,1.0,0.0,121.95783996582033,125.0,36405.9453125,-0.0,1945.86767578125,1.0,283.1499938964844,285.6122131347656,293.8456726074219,296.2057800292969,293.1499938964844,293.1499938964844,283.1499938964844,28172.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809956431388855,1.0,0.0,0.0,3.53537917137146,3.535400867462158,8.33998569760297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.01611328125,0.0,1352.618896484375,1895.4371337890625,0.0,2562.7919921875,0.8735641241073608,1.0,0.0,3.0,1.0,0.0
12394740,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8439077734947205,0.3246472775936126,0.2938129305839538,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.9199795126914978,0.4196809828281402,0.3982792496681213,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8382353186607361,0.3176624476909637,0.2236914634704589,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8500286340713501,0.3321806192398071,0.3164694011211395,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.781080961227417,0.2552505433559418,1.158270001411438,286.6603088378906,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20465087890625,286.66015625,1.0,0.5365660190582275,1.0,1.0,0.0,1.0,-2.870173692703247,2.870167016983032,6.628338269365486e-06,2.2191314697265625,1.0,1.0,0.0,124.957763671875,128.0,36818.59375,-0.0,1962.4984130859373,1.0,283.1499938964844,285.5909729003906,293.87664794921875,296.2620544433594,293.1499938964844,293.1499938964844,283.1499938964844,29315.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136240839958191,1.0,0.0,0.0,3.606397867202759,3.6064202785491934,8.678418339513883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.0537109375,0.0,1435.7818603515625,1895.4371337890625,0.0,2596.6064453125,0.8910033702850342,1.0,0.0,3.0,1.0,0.0
12394800,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8439077734947205,0.3246472775936126,0.2938129305839538,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.9199795126914978,0.4196809828281402,0.3982792496681213,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8382353186607361,0.3176624476909637,0.2236914634704589,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8500286340713501,0.3321806192398071,0.3164694011211395,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.781080961227417,0.2552505433559418,1.158270001411438,286.6603088378906,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20465087890625,286.66015625,1.0,0.5365660190582275,1.0,1.0,0.0,1.0,-2.870173692703247,2.870167016983032,6.628338269365486e-06,2.2191314697265625,1.0,1.0,0.0,124.957763671875,128.0,36818.59375,-0.0,1962.4984130859373,1.0,283.1499938964844,285.5909729003906,293.87664794921875,296.2620544433594,293.1499938964844,293.1499938964844,283.1499938964844,29315.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136240839958191,1.0,0.0,0.0,3.606397867202759,3.6064202785491934,8.678418339513883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.0537109375,0.0,1435.7818603515625,1895.4371337890625,0.0,2596.6064453125,0.8910033702850342,1.0,0.0,3.0,1.0,0.0
12394860,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.8386033773422241,0.3247130513191223,0.2939928770065307,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.9145706295967102,0.4217675328254699,0.4003551006317138,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.8329261541366577,0.3176222443580627,0.2237475961446762,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.8446942567825317,0.3323650062084198,0.3167579472064972,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.7752788662910461,0.2547819912433624,1.1567109823226929,286.648681640625,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2027282714844,286.6485900878906,1.0,0.5386288166046143,1.0,1.0,0.0,1.0,-2.8714253902435303,2.8714187145233154,6.634062174271094e-06,2.2200729846954346,1.0,1.0,0.0,127.9577407836914,116.0,37221.5078125,-0.0,1979.22802734375,1.0,283.1499938964844,285.5712280273437,293.9075012207031,296.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,30449.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170472383499146,1.0,0.0,0.0,3.675474166870117,3.67549729347229,9.0140514430459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.59375,0.0,1519.87451171875,1895.4371337890625,0.0,2628.236083984375,0.9079693555831908,1.0,0.0,3.0,1.0,0.0
12394920,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.8386033773422241,0.3247130513191223,0.2939928770065307,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.9145706295967102,0.4217675328254699,0.4003551006317138,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.8329261541366577,0.3176222443580627,0.2237475961446762,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.8446942567825317,0.3323650062084198,0.3167579472064972,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.7752788662910461,0.2547819912433624,1.1567109823226929,286.648681640625,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2027282714844,286.6485900878906,1.0,0.5386288166046143,1.0,1.0,0.0,1.0,-2.8714253902435303,2.8714187145233154,6.634062174271094e-06,2.2200729846954346,1.0,1.0,0.0,127.9577407836914,116.0,37221.5078125,-0.0,1979.22802734375,1.0,283.1499938964844,285.5712280273437,293.9075012207031,296.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,30449.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170472383499146,1.0,0.0,0.0,3.675474166870117,3.67549729347229,9.0140514430459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.59375,0.0,1519.87451171875,1895.4371337890625,0.0,2628.236083984375,0.9079693555831908,1.0,0.0,3.0,1.0,0.0
12394980,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351013183594,0.8619781732559204,0.3247842490673065,0.2936110496520996,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63507080078125,0.9469603896141052,0.423885315656662,0.401871919631958,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351013183594,0.8557752966880798,0.317630797624588,0.2234003543853759,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351013183594,0.8687058091163635,0.3325860500335693,0.3164915740489959,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351318359375,0.7976080179214478,0.2543607652187347,1.1525617837905884,286.63507080078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.2014465332031,286.63482666015625,1.0,0.5298902988433838,1.0,1.0,0.0,1.0,-2.867070436477661,2.8670637607574463,6.614039193664212e-06,2.2167439460754395,1.0,1.0,0.0,116.14176940917967,104.0,37575.3984375,-0.0,1914.3411865234373,1.0,283.1499938964844,285.5503234863281,293.93865966796875,296.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,31576.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201475739479065,1.0,0.0,0.0,3.742861270904541,3.74288558959961,9.34761374082882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.3115234375,0.0,1605.014404296875,1895.4371337890625,0.0,2656.9365234375,0.9245233535766602,1.0,0.0,3.0,1.0,0.0
12395040,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351013183594,0.8619781732559204,0.3247842490673065,0.2936110496520996,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63507080078125,0.9469603896141052,0.423885315656662,0.401871919631958,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351013183594,0.8557752966880798,0.317630797624588,0.2234003543853759,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351013183594,0.8687058091163635,0.3325860500335693,0.3164915740489959,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351318359375,0.7976080179214478,0.2543607652187347,1.1525617837905884,286.63507080078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.2014465332031,286.63482666015625,1.0,0.5298902988433838,1.0,1.0,0.0,1.0,-2.867070436477661,2.8670637607574463,6.614039193664212e-06,2.2167439460754395,1.0,1.0,0.0,116.14176940917967,104.0,37575.3984375,-0.0,1914.3411865234373,1.0,283.1499938964844,285.5503234863281,293.93865966796875,296.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,31576.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201475739479065,1.0,0.0,0.0,3.742861270904541,3.74288558959961,9.34761374082882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.3115234375,0.0,1605.014404296875,1895.4371337890625,0.0,2656.9365234375,0.9245233535766602,1.0,0.0,3.0,1.0,0.0
12395100,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8764915466308594,0.324834942817688,0.2934354543685913,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261291503906,0.964820921421051,0.4249695241451263,0.4026521444320678,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8699941039085388,0.3176687955856323,0.2232488095760345,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8835595846176147,0.3327254354953766,0.316382884979248,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8108996152877808,0.2541854381561279,1.1506272554397583,286.6261291503906,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2011108398437,286.6256408691406,1.0,0.525803804397583,1.0,1.0,0.0,1.0,-2.865158796310425,2.86515212059021,6.605187991226558e-06,2.2152507305145264,1.0,1.0,0.0,110.15809631347656,104.0,37777.890625,-0.0,1882.0281982421875,1.0,283.1499938964844,285.5374450683594,293.95458984375,296.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,32271.806640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215635418891907,1.0,0.0,0.0,3.783864736557007,3.7838895320892334,9.553543804941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.34521484375,0.0,1658.3438720703125,1895.4371337890625,0.0,2670.060791015625,0.931784212589264,1.0,0.0,3.0,1.0,0.0
12395160,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62261962890625,0.8933007121086121,0.3248735070228576,0.2932519316673279,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62261962890625,0.9826310873031616,0.4260673224925995,0.4034416377544403,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.8865682482719421,0.3177240788936615,0.2231075316667556,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62261962890625,0.9006748199462891,0.3328800499439239,0.3162862062454223,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.825046718120575,0.2540315687656402,1.1487771272659302,286.62261962890625,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.200927734375,286.6224365234375,1.0,0.521708071231842,1.0,1.0,0.0,1.0,-2.863377094268799,2.863370418548584,6.596947514481144e-06,2.213860273361206,1.0,1.0,0.0,104.1643295288086,92.0,37927.25390625,-0.0,1849.9150390625,1.0,283.1499938964844,285.5307922363281,293.9703674316406,296.4237670898437,293.1499938964844,293.1499938964844,283.1499938964844,32697.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228660821914673,1.0,0.0,0.0,3.808717727661133,3.8087427616119385,9.679454251454445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.95458984375,0.0,1691.2357177734375,1895.4371337890625,0.0,2682.141845703125,0.9407033324241638,1.0,0.0,3.0,1.0,0.0
12395220,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985107421875,0.9339309334754944,0.3248205780982971,0.2928604483604431,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.9990000128746032,0.4292799830436706,0.3819923996925354,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985412597656,0.9260302782058716,0.3177829682826996,0.2228619158267974,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5984802246094,0.9428638219833374,0.3331347107887268,0.3161383867263794,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.8566598892211914,0.2536911368370056,1.1453720331192017,286.5982360839844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2037353515625,286.5960693359375,1.0,0.5092499256134033,1.0,1.0,0.0,1.0,-2.8326196670532227,2.832613229751587,6.457428298745072e-06,2.1907339096069336,1.0,1.0,0.0,92.27473449707033,80.0,38064.15625,-0.0,1744.123046875,1.0,283.1499938964844,285.50152587890625,294.0024719238281,296.47247314453125,293.1499938964844,293.1499938964844,283.04998779296875,33814.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252630829811096,1.0,0.0,0.0,3.873271942138672,3.873297691345215,1.0010350024458603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.72265625,0.0,1778.6964111328125,1895.4371337890625,0.0,2704.395263671875,0.9555647373199464,1.0,0.0,3.0,1.0,0.0
12395280,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985107421875,0.9339309334754944,0.3248205780982971,0.2928604483604431,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.9990000128746032,0.4292799830436706,0.3819923996925354,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985412597656,0.9260302782058716,0.3177829682826996,0.2228619158267974,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5984802246094,0.9428638219833374,0.3331347107887268,0.3161383867263794,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.8566598892211914,0.2536911368370056,1.1453720331192017,286.5982360839844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2037353515625,286.5960693359375,1.0,0.5092499256134033,1.0,1.0,0.0,1.0,-2.8326196670532227,2.832613229751587,6.457428298745072e-06,2.1907339096069336,1.0,1.0,0.0,92.27473449707033,80.0,38064.15625,-0.0,1744.123046875,1.0,283.1499938964844,285.50152587890625,294.0024719238281,296.47247314453125,293.1499938964844,293.1499938964844,283.04998779296875,33814.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252630829811096,1.0,0.0,0.0,3.873271942138672,3.873297691345215,1.0010350024458603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.72265625,0.0,1778.6964111328125,1895.4371337890625,0.0,2704.395263671875,0.9555647373199464,1.0,0.0,3.0,1.0,0.0
12395340,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48358154296875,0.9795486330986024,0.3241770267486572,0.2920841872692108,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.9990000128746032,0.4384110569953918,0.3324688673019409,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836120605469,0.9731928706169128,0.3174245953559875,0.222423255443573,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835205078125,0.9869619011878968,0.3330022990703583,0.3157482743263244,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840393066406,0.8966935276985168,0.253113716840744,1.1412978172302246,286.4832458496094,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.23211669921875,286.4802551269531,1.0,0.4920350611209869,1.0,1.0,0.0,1.0,-2.766282081604004,2.766275882720948,6.158490123198135e-06,2.1394171714782715,1.0,1.0,0.0,80.34733581542969,100.0,38266.6171875,-0.0,1588.11865234375,1.0,283.05206298828125,285.3849792480469,294.0423278808594,296.5413513183594,293.1499938964844,293.1499938964844,282.75,34752.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299983739852905,1.0,0.0,0.0,3.926612138748169,3.926638603210449,1.0287959639754265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.29150390625,0.0,1853.198486328125,1895.4371337890625,0.0,2748.430419921875,0.9665858149528505,1.0,0.0,3.0,1.0,0.0
12395400,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48358154296875,0.9795486330986024,0.3241770267486572,0.2920841872692108,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.9990000128746032,0.4384110569953918,0.3324688673019409,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836120605469,0.9731928706169128,0.3174245953559875,0.222423255443573,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835205078125,0.9869619011878968,0.3330022990703583,0.3157482743263244,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840393066406,0.8966935276985168,0.253113716840744,1.1412978172302246,286.4832458496094,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.23211669921875,286.4802551269531,1.0,0.4920350611209869,1.0,1.0,0.0,1.0,-2.766282081604004,2.766275882720948,6.158490123198135e-06,2.1394171714782715,1.0,1.0,0.0,80.34733581542969,100.0,38266.6171875,-0.0,1588.11865234375,1.0,283.05206298828125,285.3849792480469,294.0423278808594,296.5413513183594,293.1499938964844,293.1499938964844,282.75,34752.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299983739852905,1.0,0.0,0.0,3.926612138748169,3.926638603210449,1.0287959639754265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.29150390625,0.0,1853.198486328125,1895.4371337890625,0.0,2748.430419921875,0.9665858149528505,1.0,0.0,3.0,1.0,0.0
12395460,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.9064078330993652,0.323105126619339,0.2918007671833038,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.9990000128746032,0.4407293200492859,0.4116089940071106,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.9001865983009338,0.3168370127677917,0.2225094437599182,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.9160126447677612,0.3326975703239441,0.3161181509494781,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.8356215953826904,0.2525259256362915,1.141723394393921,286.3515319824219,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.23272705078125,286.35400390625,1.0,0.5206819772720337,1.0,1.0,0.0,1.0,-2.8619558811187744,2.8619494438171387,6.587804364244221e-06,2.2115960121154785,1.0,1.0,0.0,99.57877349853516,120.0,40671.35546875,-0.0,1825.3392333984373,1.0,282.7560729980469,285.21295166015625,294.1167907714844,296.7495422363281,293.1499938964844,293.1499938964844,282.45001220703125,35255.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441189527511597,1.0,0.0,0.0,3.954893589019776,3.954920530319214,1.043669271894032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.078125,0.0,1893.531005859375,1895.4371337890625,0.0,2880.221923828125,0.9733143448829652,1.0,0.0,3.0,1.0,0.0
12395520,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.9064078330993652,0.323105126619339,0.2918007671833038,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.9990000128746032,0.4407293200492859,0.4116089940071106,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.9001865983009338,0.3168370127677917,0.2225094437599182,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.9160126447677612,0.3326975703239441,0.3161181509494781,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.8356215953826904,0.2525259256362915,1.141723394393921,286.3515319824219,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.23272705078125,286.35400390625,1.0,0.5206819772720337,1.0,1.0,0.0,1.0,-2.8619558811187744,2.8619494438171387,6.587804364244221e-06,2.2115960121154785,1.0,1.0,0.0,99.57877349853516,120.0,40671.35546875,-0.0,1825.3392333984373,1.0,282.7560729980469,285.21295166015625,294.1167907714844,296.7495422363281,293.1499938964844,293.1499938964844,282.45001220703125,35255.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441189527511597,1.0,0.0,0.0,3.954893589019776,3.954920530319214,1.043669271894032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.078125,0.0,1893.531005859375,1895.4371337890625,0.0,2880.221923828125,0.9733143448829652,1.0,0.0,3.0,1.0,0.0
12395580,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.8530539870262146,0.3212593197822571,0.2910840809345245,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.9503503441810608,0.4366631805896759,0.4152541756629944,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.8480622172355652,0.3155423998832702,0.2223163247108459,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8617126941680908,0.3316898941993713,0.3161235451698303,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.7883651852607727,0.2511304914951324,1.1401299238204956,286.1809387207031,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.19012451171875,286.1795959472656,1.0,0.5326915383338928,1.0,1.0,0.0,1.0,-2.863434314727783,2.8634276390075684,6.597387709916802e-06,2.2139835357666016,1.0,1.0,0.0,118.92144775390624,120.0,42308.796875,0.0,1922.06201171875,1.0,282.45703125,285.006103515625,294.1707763671875,296.9310913085937,293.1499938964844,293.1499938964844,282.45001220703125,35546.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861957848072052,1.0,0.0,0.0,3.971228837966919,3.971256017684937,1.0523085620661732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.35986328125,0.0,1917.0909423828125,1895.4371337890625,0.0,3047.368408203125,0.9772000908851624,1.0,0.0,3.0,1.0,0.0
12395640,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.851232647895813,0.3211776912212372,0.2910387217998504,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.9480105638504028,0.4365732073783874,0.4151641130447387,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.8462921380996704,0.3154835104942322,0.2222979217767715,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.8598694205284119,0.3316423296928406,0.3161101043224334,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.7865923047065735,0.2510643303394317,1.139991044998169,286.1797790527344,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1888732910156,286.1786804199219,1.0,0.5326568484306335,1.0,1.0,0.0,1.0,-2.863065958023072,2.8630595207214355,6.595672402909258e-06,2.2136905193328857,1.0,1.0,0.0,119.74432373046876,138.0,42318.35546875,0.0,1925.486328125,1.0,282.4559936523437,285.0049133300781,294.1693115234375,296.9283752441406,293.1499938964844,293.1499938964844,282.1499938964844,35556.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622625470161438,1.0,0.0,0.0,3.97174859046936,3.971775770187378,1.0525840252739729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.11328125,0.0,1917.84375,1895.4371337890625,0.0,3050.2265625,0.9773237109184264,1.0,0.0,3.0,1.0,0.0
12395700,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.8330793380737305,0.3199881613254547,0.2904116213321686,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.9236286282539368,0.4356257915496826,0.4143906831741333,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8286303281784058,0.3146134614944458,0.2220193296670913,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.841572105884552,0.3309215903282165,0.3158715963363647,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.7686942219734192,0.2501294910907745,1.137869358062744,286.03472900390625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.17449951171875,286.0258483886719,1.0,0.5379230976104736,1.0,1.0,0.0,1.0,-2.8582139015197754,2.85820746421814,6.573365681106225e-06,2.2099525928497314,1.0,1.0,0.0,128.77157592773438,138.0,43605.72265625,0.0,1961.6697998046875,1.0,282.1932373046875,284.8299255371094,294.2076416015625,297.0962219238281,293.1499938964844,293.1499938964844,282.1499938964844,35657.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726396560668945,1.0,0.0,0.0,3.9774110317230233,3.97743821144104,1.0555874041529023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.33251953125,0.0,1926.05810546875,1895.4371337890625,0.0,3147.57080078125,0.9786705374717712,1.0,0.0,3.0,1.0,0.0
12395760,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8173215985298157,0.3186602592468261,0.2895888686180115,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.9033400416374208,0.4349708259105682,0.4139681160449981,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8131067156791687,0.3136237263679504,0.2216162979602813,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8260350227355957,0.3300803899765014,0.3154701590538025,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7534263134002686,0.2490825206041336,1.1350549459457395,285.98828125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1620483398437,285.9872131347656,1.0,0.5428510308265686,1.0,1.0,0.0,1.0,-2.852368354797364,2.8523619174957275,6.546519216499291e-06,2.2054386138916016,1.0,1.0,0.0,137.788330078125,126.0,43792.8125,0.0,1996.053466796875,1.0,282.1557922363281,284.7866516113281,294.1936340332031,297.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35736.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773587942123413,1.0,0.0,0.0,3.981777191162109,3.981804609298706,1.05790627458191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.92919921875,0.0,1932.408203125,1895.4371337890625,0.0,3191.8232421875,0.9797090888023376,1.0,0.0,3.0,1.0,0.0
12395820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8324317932128906,0.3159198760986328,0.2867639660835266,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78814697265625,0.9257557988166808,0.4341385662555694,0.4126396477222442,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8287538290023804,0.3115495145320892,0.2198842614889145,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8421697616577148,0.3282731771469116,0.3133866488933563,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.7680029273033142,0.2468846589326858,1.1233656406402588,285.7881774902344,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.141845703125,285.7865905761719,1.0,0.5310736894607544,1.0,1.0,0.0,1.0,-2.828753471374512,2.828747034072876,6.438822310883552e-06,2.1872944831848145,1.0,1.0,0.0,126.16677856445312,114.0,45112.7265625,0.0,1901.6942138671875,1.0,281.8558959960937,284.5624694824219,294.2165222167969,297.1543884277344,293.1499938964844,293.1499938964844,281.54998779296875,35843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894837498664856,1.0,0.0,0.0,3.987738609313965,3.9877660274505615,1.0610764320517774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.1640625,0.0,1941.1007080078125,1895.4371337890625,0.0,3305.379638671875,0.9811270236968994,1.0,0.0,3.0,1.0,0.0
