time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8324317932128906,0.3159198760986328,0.2867639660835266,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78814697265625,0.9257557988166808,0.4341385662555694,0.4126396477222442,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8287538290023804,0.3115495145320892,0.2198842614889145,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8421697616577148,0.3282731771469116,0.3133866488933563,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.7680029273033142,0.2468846589326858,1.1233656406402588,285.7881774902344,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.141845703125,285.7865905761719,1.0,0.5310736894607544,1.0,1.0,0.0,1.0,-2.828753471374512,2.828747034072876,6.438822310883552e-06,2.1872944831848145,1.0,1.0,0.0,126.16677856445312,114.0,45112.7265625,0.0,1901.6942138671875,1.0,281.8558959960937,284.5624694824219,294.2165222167969,297.1543884277344,293.1499938964844,293.1499938964844,281.54998779296875,35843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894837498664856,1.0,0.0,0.0,3.987738609313965,3.9877660274505615,1.0610764320517774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.1640625,0.0,1941.1007080078125,1895.4371337890625,0.0,3305.379638671875,0.9811270236968994,1.0,0.0,3.0,1.0,0.0
12395940,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.851578950881958,0.3131236135959625,0.2838694453239441,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.9541375637054444,0.4335137605667114,0.4115970730781555,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.848216712474823,0.3094137907028198,0.2180916517972946,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.8628597855567932,0.3263730406761169,0.3111883699893951,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7867914438247681,0.2446420341730117,1.111331582069397,285.5849914550781,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1247863769531,285.5833740234375,1.0,0.5201777815818787,1.0,1.0,0.0,1.0,-2.8047616481781006,2.804755449295044,6.3299830799223855e-06,2.168705463409424,1.0,1.0,0.0,114.2170639038086,102.0,46393.8515625,0.0,1806.6763916015625,1.0,281.5558166503906,284.3366394042969,294.2440795898437,297.2597351074219,293.1499938964844,293.1499938964844,281.25,35906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996309638023376,1.0,0.0,0.0,3.991280317306519,3.9913077354431152,1.062962041942228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.31689453125,0.0,1946.27734375,1895.4371337890625,0.0,3400.143798828125,0.9819693565368652,1.0,0.0,3.0,1.0,0.0
12396000,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.851578950881958,0.3131236135959625,0.2838694453239441,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.9541375637054444,0.4335137605667114,0.4115970730781555,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.848216712474823,0.3094137907028198,0.2180916517972946,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.8628597855567932,0.3263730406761169,0.3111883699893951,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7867914438247681,0.2446420341730117,1.111331582069397,285.5849914550781,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1247863769531,285.5833740234375,1.0,0.5201777815818787,1.0,1.0,0.0,1.0,-2.8047616481781006,2.804755449295044,6.3299830799223855e-06,2.168705463409424,1.0,1.0,0.0,114.2170639038086,102.0,46393.8515625,0.0,1806.6763916015625,1.0,281.5558166503906,284.3366394042969,294.2440795898437,297.2597351074219,293.1499938964844,293.1499938964844,281.25,35906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996309638023376,1.0,0.0,0.0,3.991280317306519,3.9913077354431152,1.062962041942228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.31689453125,0.0,1946.27734375,1895.4371337890625,0.0,3400.143798828125,0.9819693565368652,1.0,0.0,3.0,1.0,0.0
12396060,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8767520785331726,0.3102261424064636,0.2808914184570312,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.9842752814292908,0.4328548014163971,0.4105618894100189,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8737152218818665,0.3071920871734619,0.2162418663501739,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8898131251335144,0.3243685662746429,0.3088931143283844,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.81055748462677,0.2423439621925354,1.099056601524353,285.3801574707031,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1093444824219,285.37847900390625,1.0,0.509006142616272,1.0,1.0,0.0,1.0,-2.7802047729492188,2.780198574066162,6.219535862328485e-06,2.149676322937012,1.0,1.0,0.0,102.2287826538086,90.0,47639.74609375,0.0,1712.1666259765625,1.0,281.2557983398437,284.1097717285156,294.276123046875,297.3680725097656,293.1499938964844,293.1499938964844,280.95001220703125,35944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087108373641968,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.06408265310165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.86767578125,0.0,1949.3560791015625,1895.4371337890625,0.0,3484.6357421875,0.9824696183204652,1.0,0.0,3.0,1.0,0.0
12396120,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8767520785331726,0.3102261424064636,0.2808914184570312,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.9842752814292908,0.4328548014163971,0.4105618894100189,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8737152218818665,0.3071920871734619,0.2162418663501739,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8898131251335144,0.3243685662746429,0.3088931143283844,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.81055748462677,0.2423439621925354,1.099056601524353,285.3801574707031,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1093444824219,285.37847900390625,1.0,0.509006142616272,1.0,1.0,0.0,1.0,-2.7802047729492188,2.780198574066162,6.219535862328485e-06,2.149676322937012,1.0,1.0,0.0,102.2287826538086,90.0,47639.74609375,0.0,1712.1666259765625,1.0,281.2557983398437,284.1097717285156,294.276123046875,297.3680725097656,293.1499938964844,293.1499938964844,280.95001220703125,35944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087108373641968,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.06408265310165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.86767578125,0.0,1949.3560791015625,1895.4371337890625,0.0,3484.6357421875,0.9824696183204652,1.0,0.0,3.0,1.0,0.0
12396180,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9075303077697754,0.3071352243423462,0.2778187692165375,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.9990000128746032,0.4329480230808258,0.3905432224273681,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9048970341682434,0.3048020005226135,0.2143331170082092,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9237035512924194,0.322182685136795,0.3065046370029449,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.8364073038101196,0.2399153113365173,1.086549997329712,285.1589660644531,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0975036621094,285.1548156738281,1.0,0.4938991367816925,1.0,1.0,0.0,1.0,-2.7323124408721924,2.732306480407715,6.008162017678842e-06,2.113142728805542,1.0,1.0,0.0,90.33184051513672,78.0,48605.5859375,0.0,1585.8736572265625,1.0,280.955810546875,283.8690490722656,294.3096008300781,297.471435546875,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91700941324234,1.0,0.0,0.0,3.9946327209472656,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.16552734375,0.0,1951.185791015625,1895.4371337890625,0.0,3561.534423828125,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396240,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9075303077697754,0.3071352243423462,0.2778187692165375,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.9990000128746032,0.4329480230808258,0.3905432224273681,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9048970341682434,0.3048020005226135,0.2143331170082092,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9237035512924194,0.322182685136795,0.3065046370029449,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.8364073038101196,0.2399153113365173,1.086549997329712,285.1589660644531,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0975036621094,285.1548156738281,1.0,0.4938991367816925,1.0,1.0,0.0,1.0,-2.7323124408721924,2.732306480407715,6.008162017678842e-06,2.113142728805542,1.0,1.0,0.0,90.33184051513672,78.0,48605.5859375,0.0,1585.8736572265625,1.0,280.955810546875,283.8690490722656,294.3096008300781,297.471435546875,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91700941324234,1.0,0.0,0.0,3.9946327209472656,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.16552734375,0.0,1951.185791015625,1895.4371337890625,0.0,3561.534423828125,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396300,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9261417388916016,0.305450290441513,0.2762201428413391,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.4352264106273651,0.3681252598762512,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9236146211624146,0.3034889996051788,0.213335633277893,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9435486793518066,0.3209698498249054,0.305246502161026,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8506413698196411,0.2386214435100555,1.0800933837890625,284.978271484375,284.95001220703125,295.7815246582031,291.3003234863281,295.7799987792969,297.1024169921875,284.9650573730469,1.0,0.4845701158046722,1.0,1.0,0.0,1.0,-2.6929802894592285,2.692974328994751,5.8363839343655854e-06,2.0827019214630127,1.0,1.0,0.0,84.3664779663086,78.0,49389.96484375,0.0,1502.72802734375,1.0,280.6928405761719,283.6673278808594,294.34625244140625,297.61297607421875,293.1499938964844,293.1499938964844,280.6499938964844,35974.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225521683692932,1.0,0.0,0.0,3.995051622390747,3.995079040527344,1.064971684172633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.025390625,0.0,1951.799560546875,1895.4371337890625,0.0,3612.69287109375,0.9828662872314452,1.0,0.0,3.0,1.0,0.0
12396360,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9476361870765686,0.3036419749259949,0.2744495272636413,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.4389260113239288,0.3445525765419006,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.94559246301651,0.3020717799663543,0.2122319936752319,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9647003412246704,0.3196540474891662,0.303851455450058,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8675274848937988,0.2372740358114242,1.0732429027557373,284.8946838378906,284.95001220703125,295.8183288574219,291.3193359375,295.8168029785156,297.11444091796875,284.88983154296875,1.0,0.4746192097663879,1.0,1.0,0.0,1.0,-2.6512935161590576,2.651287794113159,5.656991106661735e-06,2.0504136085510254,0.998763918876648,0.998763918876648,0.0,78.39340209960938,96.0,49086.55078125,0.0,1418.6275634765625,1.0,280.6558532714844,283.598388671875,294.3348693847656,297.5351867675781,293.1499938964844,293.1499938964844,280.3500061035156,36013.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227972030639648,1.0,0.0,0.0,3.9946694374084473,3.994697093963623,1.064767957359436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.6259765625,0.0,1951.6107177734373,1895.4371337890625,0.0,3614.949951171875,0.9827925562858582,1.0,0.0,3.0,1.0,0.0
12396420,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8858881592750549,0.3007481396198272,0.2722635269165039,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9990000128746032,0.4389583468437195,0.4104343056678772,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.884817898273468,0.2998627722263336,0.2110131978988647,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.9022026658058168,0.3176082670688629,0.3023620545864105,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.818680465221405,0.2351970374584198,1.0660380125045776,284.7532043457031,284.95001220703125,295.8846740722656,291.3537292480469,295.8831481933594,297.1111755371094,284.755615234375,1.0,0.4968213737010956,1.0,1.0,0.0,1.0,-2.7157773971557617,2.715771436691284,5.931887244514655e-06,2.098568916320801,0.9950090050697328,0.9950090050697328,0.0,93.9093017578125,96.0,51232.1796875,0.0,1578.8992919921875,1.0,280.358642578125,283.42608642578125,294.3785705566406,297.674560546875,293.1499938964844,293.1499938964844,280.3500061035156,36119.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928762912750244,1.0,0.0,0.0,3.990700721740722,3.9907283782958975,1.062653382177814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.9892578125,0.0,1947.256103515625,1895.4371337890625,0.0,3669.796875,0.9819622039794922,1.0,0.0,3.0,1.0,0.0
12396480,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8805062770843506,0.300466924905777,0.2720438838005066,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.9990000128746032,0.438237190246582,0.416228711605072,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8795183897018433,0.2996465861797333,0.2108927965164184,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.896782636642456,0.3174058496952057,0.3022147417068481,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8140838742256165,0.2349775582551956,1.0653069019317627,284.7585754394531,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.1065979003906,284.7615661621094,1.0,0.4981052279472351,1.0,1.0,0.0,1.0,-2.721308708190918,2.7213027477264404,5.956891072855797e-06,2.1032285690307617,0.99482661485672,0.99482661485672,0.0,95.68869018554688,99.0,51336.8984375,0.0,1595.042724609375,1.0,280.3558654785156,283.4292907714844,294.3788146972656,297.67352294921875,293.1499938964844,293.1499938964844,280.04998779296875,36121.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288642406463624,1.0,0.0,0.0,3.990215539932251,3.9902431964874254,1.0623949719956729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.4873046875,0.0,1946.6368408203125,1895.4371337890625,0.0,3670.726318359375,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12396540,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.8648520708084106,0.2971396744251251,0.2692979574203491,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646057128906,0.985180139541626,0.4326983392238617,0.4112867712974548,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.8645641207695007,0.2970133125782013,0.209244355559349,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.8815431594848633,0.3149230480194092,0.300128161907196,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653076171875,0.7997177243232727,0.2323115319013595,1.0546579360961914,284.5646667480469,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0636291503906,284.5629272460937,1.0,0.4965946078300476,1.0,1.0,0.0,1.0,-2.69484543800354,2.6948397159576416,5.842992322868668e-06,2.083439588546753,0.9881420731544496,0.9881420731544496,0.0,98.96344757080078,102.0,52463.4296875,0.0,1572.4068603515625,1.0,280.05584716796875,283.2080383300781,294.4288024902344,297.8210754394531,293.1499938964844,293.1499938964844,279.75,36265.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385233521461488,1.0,0.0,0.0,3.981153726577759,3.981181144714356,1.0575749911367891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.00732421875,0.0,1935.913330078125,1895.4371337890625,0.0,3759.009765625,0.9798811674118042,1.0,0.0,3.0,1.0,0.0
12396600,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.8648520708084106,0.2971396744251251,0.2692979574203491,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646057128906,0.985180139541626,0.4326983392238617,0.4112867712974548,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.8645641207695007,0.2970133125782013,0.209244355559349,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.8815431594848633,0.3149230480194092,0.300128161907196,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653076171875,0.7997177243232727,0.2323115319013595,1.0546579360961914,284.5646667480469,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0636291503906,284.5629272460937,1.0,0.4965946078300476,1.0,1.0,0.0,1.0,-2.69484543800354,2.6948397159576416,5.842992322868668e-06,2.083439588546753,0.9881420731544496,0.9881420731544496,0.0,98.96344757080078,102.0,52463.4296875,0.0,1572.4068603515625,1.0,280.05584716796875,283.2080383300781,294.4288024902344,297.8210754394531,293.1499938964844,293.1499938964844,279.75,36265.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385233521461488,1.0,0.0,0.0,3.981153726577759,3.981181144714356,1.0575749911367891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.00732421875,0.0,1935.913330078125,1895.4371337890625,0.0,3759.009765625,0.9798811674118042,1.0,0.0,3.0,1.0,0.0
12396660,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.8511173129081726,0.2936462163925171,0.2663567662239074,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.9719012975692748,0.4298396706581116,0.4083286225795746,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.8514862656593323,0.2942224740982055,0.2074444442987442,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582763671875,0.8680846691131592,0.3122771084308624,0.2978309988975525,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.358642578125,0.7863990664482117,0.229513332247734,1.0430018901824951,284.3580627441406,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0403137207031,284.35650634765625,1.0,0.4945984184741974,1.0,1.0,0.0,1.0,-2.668823003768921,2.6688172817230225,5.730421435146127e-06,2.063190221786499,0.9785329103469848,0.9785329103469848,0.0,102.02334594726562,105.0,53498.6796875,0.0,1549.799072265625,1.0,279.7559509277344,282.98309326171875,294.4599304199219,297.9213256835937,293.1499938964844,293.1499938964844,279.45001220703125,36456.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461811184883118,1.0,0.0,0.0,3.965007305145264,3.965034723281861,1.0490139175090007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.20947265625,0.0,1916.389404296875,1895.4371337890625,0.0,3828.494384765625,0.976342797279358,1.0,0.0,3.0,1.0,0.0
12396720,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.8511173129081726,0.2936462163925171,0.2663567662239074,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.9719012975692748,0.4298396706581116,0.4083286225795746,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.8514862656593323,0.2942224740982055,0.2074444442987442,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582763671875,0.8680846691131592,0.3122771084308624,0.2978309988975525,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.358642578125,0.7863990664482117,0.229513332247734,1.0430018901824951,284.3580627441406,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0403137207031,284.35650634765625,1.0,0.4945984184741974,1.0,1.0,0.0,1.0,-2.668823003768921,2.6688172817230225,5.730421435146127e-06,2.063190221786499,0.9785329103469848,0.9785329103469848,0.0,102.02334594726562,105.0,53498.6796875,0.0,1549.799072265625,1.0,279.7559509277344,282.98309326171875,294.4599304199219,297.9213256835937,293.1499938964844,293.1499938964844,279.45001220703125,36456.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461811184883118,1.0,0.0,0.0,3.965007305145264,3.965034723281861,1.0490139175090007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.20947265625,0.0,1916.389404296875,1895.4371337890625,0.0,3828.494384765625,0.976342797279358,1.0,0.0,3.0,1.0,0.0
12396780,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.8387726545333862,0.29007488489151,0.2633256018161773,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.9592198133468628,0.427779883146286,0.4064268469810486,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.8397552967071533,0.291346788406372,0.2055725455284118,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554870605469,0.8559539318084717,0.309531956911087,0.2954243421554565,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558532714844,0.774177074432373,0.2266659289598465,1.0310465097427368,284.1553039550781,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0236511230469,284.1539306640625,1.0,0.4932953715324402,1.0,1.0,0.0,1.0,-2.643387079238892,2.643381357192993,5.621455784421414e-06,2.0434024333953857,0.9662487506866456,0.9662487506866456,0.0,105.02670288085938,108.0,54484.078125,0.0,1528.0941162109375,1.0,279.4560546875,282.7625732421875,294.4917297363281,298.0157470703125,293.1499938964844,293.1499938964844,279.1499938964844,36680.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523211121559144,1.0,0.0,0.0,3.940682411193848,3.940709352493286,1.0361821978221997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.6884765625,0.0,1886.7479248046875,1895.4371337890625,0.0,3883.84814453125,0.9709836840629578,1.0,0.0,3.0,1.0,0.0
12396840,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.8387726545333862,0.29007488489151,0.2633256018161773,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.9592198133468628,0.427779883146286,0.4064268469810486,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.8397552967071533,0.291346788406372,0.2055725455284118,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554870605469,0.8559539318084717,0.309531956911087,0.2954243421554565,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558532714844,0.774177074432373,0.2266659289598465,1.0310465097427368,284.1553039550781,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0236511230469,284.1539306640625,1.0,0.4932953715324402,1.0,1.0,0.0,1.0,-2.643387079238892,2.643381357192993,5.621455784421414e-06,2.0434024333953857,0.9662487506866456,0.9662487506866456,0.0,105.02670288085938,108.0,54484.078125,0.0,1528.0941162109375,1.0,279.4560546875,282.7625732421875,294.4917297363281,298.0157470703125,293.1499938964844,293.1499938964844,279.1499938964844,36680.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523211121559144,1.0,0.0,0.0,3.940682411193848,3.940709352493286,1.0361821978221997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.6884765625,0.0,1886.7479248046875,1895.4371337890625,0.0,3883.84814453125,0.9709836840629578,1.0,0.0,3.0,1.0,0.0
12396900,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00762939453125,0.8330461978912354,0.2882931530475616,0.2618355453014374,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.9530245065689088,0.4268634617328644,0.4056489169597626,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.8343144655227661,0.2899061739444732,0.2046460211277008,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.8503358960151672,0.3081495463848114,0.2942249476909637,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097351074219,0.7684656381607056,0.2252461314201355,1.0251257419586182,284.0057373046875,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.01678466796875,283.99542236328125,1.0,0.4926971793174743,1.0,1.0,0.0,1.0,-2.63099217414856,2.63098669052124,5.568720098381164e-06,2.033751964569092,0.958514392375946,0.958514392375946,0.0,106.52545166015624,108.0,55449.578125,0.0,1517.794677734375,1.0,279.1941833496094,282.58709716796875,294.5302124023437,298.1693725585937,293.1499938964844,293.1499938964844,279.1499938964844,36816.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957122564315796,1.0,0.0,0.0,3.925172805786133,3.9251997470855713,1.0280419928676563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.21875,0.0,1867.9725341796875,1895.4371337890625,0.0,3926.894775390625,0.9675386548042296,1.0,0.0,3.0,1.0,0.0
12396960,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8273839354515076,0.286469966173172,0.2602558135986328,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.9467417597770692,0.4259302020072937,0.4048172235488891,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8289558291435242,0.2884244620800018,0.2036620825529098,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.844843864440918,0.3067240715026855,0.2929504513740539,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.7628760933876038,0.223798468708992,1.0189720392227173,283.95684814453125,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.00982666015625,283.9557189941406,1.0,0.4920302331447601,1.0,1.0,0.0,1.0,-2.6179864406585693,2.61798095703125,5.513664746104041e-06,2.023631811141968,0.9513511061668396,0.9513511061668396,0.0,108.02653503417967,96.0,55405.6875,0.0,1506.7496337890625,1.0,279.1561279296875,282.54736328125,294.526123046875,298.1092834472656,293.1499938964844,293.1499938964844,278.8500061035156,36942.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575824737548828,1.0,0.0,0.0,3.906764030456543,3.9067907333374015,1.0184216989728156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7705078125,0.0,1845.5841064453125,1895.4371337890625,0.0,3931.006591796875,0.963493824005127,1.0,0.0,3.0,1.0,0.0
12397020,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.8484675288200378,0.2829216122627258,0.256658673286438,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587280273437,0.976052463054657,0.4241524338722229,0.4027100801467895,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.8507892489433289,0.285530149936676,0.2013256251811981,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.8681849241256714,0.3039198219776153,0.2898799479007721,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.7835872769355774,0.2209739685058593,1.004241943359375,283.7587890625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9981689453125,283.757568359375,1.0,0.4789616763591766,1.0,1.0,0.0,1.0,-2.586939811706543,2.586934328079224,5.3834583013667725e-06,1.999529480934143,0.9338235259056092,0.9338235259056092,0.0,96.22834777832033,84.0,56172.359375,0.0,1412.9058837890625,1.0,278.85650634765625,282.3348999023437,294.56085205078125,298.1962585449219,293.1499938964844,293.1499938964844,278.54998779296875,37254.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620674252510072,1.0,0.0,0.0,3.861454725265503,3.861481189727783,9.949360446626088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.423828125,0.0,1791.3212890625,1895.4371337890625,0.0,3970.99365234375,0.953485071659088,1.0,0.0,3.0,1.0,0.0
12397080,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.8484675288200378,0.2829216122627258,0.256658673286438,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587280273437,0.976052463054657,0.4241524338722229,0.4027100801467895,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.8507892489433289,0.285530149936676,0.2013256251811981,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.8681849241256714,0.3039198219776153,0.2898799479007721,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.7835872769355774,0.2209739685058593,1.004241943359375,283.7587890625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9981689453125,283.757568359375,1.0,0.4789616763591766,1.0,1.0,0.0,1.0,-2.586939811706543,2.586934328079224,5.3834583013667725e-06,1.999529480934143,0.9338235259056092,0.9338235259056092,0.0,96.22834777832033,84.0,56172.359375,0.0,1412.9058837890625,1.0,278.85650634765625,282.3348999023437,294.56085205078125,298.1962585449219,293.1499938964844,293.1499938964844,278.54998779296875,37254.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620674252510072,1.0,0.0,0.0,3.861454725265503,3.861481189727783,9.949360446626088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.423828125,0.0,1791.3212890625,1895.4371337890625,0.0,3970.99365234375,0.953485071659088,1.0,0.0,3.0,1.0,0.0
12397140,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5652770996094,0.8771772384643555,0.279463529586792,0.2531653344631195,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647277832031,0.9990000128746032,0.4226162433624267,0.3928743302822113,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.56524658203125,0.8804106116294861,0.2827014625072479,0.1990500092506408,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5651550292969,0.8994544744491577,0.3011576235294342,0.286867618560791,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.8107764720916748,0.2182326167821884,0.9899721741676332,283.5648498535156,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.9888000488281,283.561767578125,1.0,0.4649119079113006,1.0,1.0,0.0,1.0,-2.5474448204040527,2.5474395751953125,5.221043011260917e-06,1.9693543910980225,0.9137538075447084,0.9137538075447084,0.0,84.3003921508789,72.0,56745.34375,0.0,1309.9481201171875,1.0,278.55682373046875,282.1271667480469,294.5955505371094,298.2758178710937,293.1499938964844,293.1499938964844,278.25,37622.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657073616981506,1.0,0.0,0.0,3.80255937576294,3.8025851249694815,9.64817786552885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.576171875,0.0,1722.2613525390625,1895.4371337890625,0.0,4003.29541015625,0.9404882192611694,1.0,0.0,3.0,1.0,0.0
12397200,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5652770996094,0.8771772384643555,0.279463529586792,0.2531653344631195,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647277832031,0.9990000128746032,0.4226162433624267,0.3928743302822113,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.56524658203125,0.8804106116294861,0.2827014625072479,0.1990500092506408,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5651550292969,0.8994544744491577,0.3011576235294342,0.286867618560791,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.8107764720916748,0.2182326167821884,0.9899721741676332,283.5648498535156,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.9888000488281,283.561767578125,1.0,0.4649119079113006,1.0,1.0,0.0,1.0,-2.5474448204040527,2.5474395751953125,5.221043011260917e-06,1.9693543910980225,0.9137538075447084,0.9137538075447084,0.0,84.3003921508789,72.0,56745.34375,0.0,1309.9481201171875,1.0,278.55682373046875,282.1271667480469,294.5955505371094,298.2758178710937,293.1499938964844,293.1499938964844,278.25,37622.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657073616981506,1.0,0.0,0.0,3.80255937576294,3.8025851249694815,9.64817786552885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.576171875,0.0,1722.2613525390625,1895.4371337890625,0.0,4003.29541015625,0.9404882192611694,1.0,0.0,3.0,1.0,0.0
12397260,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.31884765625,0.9115298986434937,0.2759023010730743,0.2496606856584549,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182373046875,0.9990000128746032,0.4269358217716217,0.3467932939529419,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3188171386719,0.9160380959510804,0.279690146446228,0.1967315375804901,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31866455078125,0.9388132095336914,0.2982053458690643,0.2837872803211212,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3196105957031,0.8393488526344299,0.2153941690921783,0.9756868481636048,283.3182373046875,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0002746582031,283.3139953613281,1.0,0.4443296194076538,1.0,1.0,0.0,1.0,-2.4642467498779297,2.464241981506348,4.885137059318367e-06,1.9047313928604128,0.8900591135025024,0.8900591135025024,0.0,72.41230773925781,75.0,56494.7421875,0.0,1158.39404296875,1.0,278.25732421875,281.8854675292969,294.62225341796875,298.304931640625,293.1499938964844,293.1499938964844,278.54998779296875,38117.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671391248703004,1.0,0.0,0.0,3.7257368564605713,3.725761890411377,9.2622741476589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.98046875,0.0,1635.243408203125,1895.4371337890625,0.0,4015.96337890625,0.9235965013504028,1.0,0.0,3.0,1.0,0.0
12397320,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.31884765625,0.9115298986434937,0.2759023010730743,0.2496606856584549,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182373046875,0.9990000128746032,0.4269358217716217,0.3467932939529419,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3188171386719,0.9160380959510804,0.279690146446228,0.1967315375804901,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31866455078125,0.9388132095336914,0.2982053458690643,0.2837872803211212,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3196105957031,0.8393488526344299,0.2153941690921783,0.9756868481636048,283.3182373046875,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0002746582031,283.3139953613281,1.0,0.4443296194076538,1.0,1.0,0.0,1.0,-2.4642467498779297,2.464241981506348,4.885137059318367e-06,1.9047313928604128,0.8900591135025024,0.8900591135025024,0.0,72.41230773925781,75.0,56494.7421875,0.0,1158.39404296875,1.0,278.25732421875,281.8854675292969,294.62225341796875,298.304931640625,293.1499938964844,293.1499938964844,278.54998779296875,38117.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671391248703004,1.0,0.0,0.0,3.7257368564605713,3.725761890411377,9.2622741476589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.98046875,0.0,1635.243408203125,1895.4371337890625,0.0,4015.96337890625,0.9235965013504028,1.0,0.0,3.0,1.0,0.0
12397380,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56011962890625,0.8963616490364075,0.274176150560379,0.2476661950349807,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.9990000128746032,0.4323732554912567,0.360777884721756,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5601806640625,0.9007155895233154,0.2781384885311126,0.1953645795583725,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5604248046875,0.922130823135376,0.2965832650661468,0.2819055914878845,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5590209960937,0.8267048597335815,0.2137067914009094,0.96681410074234,283.56109619140625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0328674316406,283.5671691894531,1.0,0.4479857087135315,1.0,1.0,0.0,1.0,-2.464005708694458,2.464000701904297,4.882077064394252e-06,1.90344500541687,0.8732629418373108,0.8732629418373108,0.0,75.00286102294922,78.0,55254.55078125,0.0,1169.028076171875,1.0,278.5424194335937,282.1583251953125,294.599365234375,298.09942626953125,293.1499938964844,293.1499938964844,278.8500061035156,38159.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94964200258255,1.0,0.0,0.0,3.643827438354492,3.643851757049561,8.859493050294986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.2998046875,0.0,1542.4400634765625,1895.4371337890625,0.0,3859.736328125,0.9054115414619446,1.0,0.0,3.0,1.0,0.0
12397440,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56011962890625,0.8963616490364075,0.274176150560379,0.2476661950349807,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.9990000128746032,0.4323732554912567,0.360777884721756,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5601806640625,0.9007155895233154,0.2781384885311126,0.1953645795583725,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5604248046875,0.922130823135376,0.2965832650661468,0.2819055914878845,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5590209960937,0.8267048597335815,0.2137067914009094,0.96681410074234,283.56109619140625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0328674316406,283.5671691894531,1.0,0.4479857087135315,1.0,1.0,0.0,1.0,-2.464005708694458,2.464000701904297,4.882077064394252e-06,1.90344500541687,0.8732629418373108,0.8732629418373108,0.0,75.00286102294922,78.0,55254.55078125,0.0,1169.028076171875,1.0,278.5424194335937,282.1583251953125,294.599365234375,298.09942626953125,293.1499938964844,293.1499938964844,278.8500061035156,38159.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94964200258255,1.0,0.0,0.0,3.643827438354492,3.643851757049561,8.859493050294986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.2998046875,0.0,1542.4400634765625,1895.4371337890625,0.0,3859.736328125,0.9054115414619446,1.0,0.0,3.0,1.0,0.0
12397500,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477722167969,0.8902201056480408,0.2738946378231048,0.2472997456789016,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509460449219,0.9990000128746032,0.4336982369422912,0.3675304353237152,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479248046875,0.8946219086647034,0.2779271006584167,0.1951280683279037,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.9151216745376588,0.2963331639766693,0.2815459072589874,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445678710937,0.8213745355606079,0.2133204936981201,0.96465665102005,283.75054931640625,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,297.045166015625,283.76690673828125,1.0,0.4497073292732239,1.0,1.0,0.0,1.0,-2.4683659076690674,2.4683609008789062,4.899181021755794e-06,1.9067217111587524,0.8670936226844788,0.8670936226844788,0.0,76.45574188232422,78.0,54278.26953125,0.0,1180.2490234375,1.0,278.79815673828125,282.37127685546875,294.5995178222656,297.971435546875,293.1499938964844,293.1499938964844,278.8500061035156,38068.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940064549446106,1.0,0.0,0.0,3.605015516281128,3.605039596557617,8.671766522638791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.5673828125,0.0,1498.98046875,1895.4371337890625,0.0,3773.03173828125,0.896763801574707,1.0,0.0,3.0,1.0,0.0
12397560,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.8849186897277832,0.2738521993160248,0.247241124510765,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85479736328125,0.9990000128746032,0.4346596300601959,0.3739087283611297,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536071777344,0.8893730640411377,0.2780049741268158,0.1951397806406021,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8538513183594,0.9092206954956056,0.2963797152042389,0.2815273702144623,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523254394531,0.8167150020599365,0.2131782919168472,0.9638042449951172,283.8546142578125,284.95001220703125,296.547607421875,291.7038879394531,296.54595947265625,297.0567321777344,283.86114501953125,1.0,0.4517276287078857,1.0,1.0,0.0,1.0,-2.4749233722686768,2.4749186038970947,4.925080247630831e-06,1.9117112159729004,0.8608858585357666,0.8608858585357666,0.0,77.93096923828125,66.0,54222.02734375,0.0,1194.200927734375,1.0,278.84149169921875,282.4633178710937,294.6469116210937,298.062744140625,293.1499938964844,293.1499938964844,279.1499938964844,37960.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355682134628296,1.0,0.0,0.0,3.569281816482544,3.569305181503296,8.500704780090018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.0859375,0.0,1459.5513916015625,1895.4371337890625,0.0,3732.07177734375,0.8887077569961548,1.0,0.0,3.0,1.0,0.0
12397620,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05987548828125,0.933052122592926,0.2737993001937866,0.2468196898698806,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.9990000128746032,0.4421653151512146,0.3227213323116302,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.05987548828125,0.9388364553451538,0.2783654332160949,0.1950676590204239,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599365234375,0.9609469175338744,0.2966938018798828,0.2813804447650909,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.05963134765625,0.8548388481140137,0.2131155133247375,0.9613645076751708,284.06005859375,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.10235595703125,284.0606994628906,1.0,0.432557612657547,1.0,1.0,0.0,1.0,-2.4097979068756104,2.4097931385040283,4.67055451736087e-06,1.8619296550750728,0.8507667779922485,0.8507667779922485,0.0,66.31976318359375,84.0,52157.2265625,0.0,1071.181640625,1.0,279.1407165527344,282.6952209472656,294.69049072265625,298.0048522949219,293.1499938964844,293.1499938964844,279.45001220703125,37724.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235218167304992,1.0,0.0,0.0,3.504204273223877,3.5042271614074707,8.193550229407265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.3876953125,0.0,1389.31689453125,1895.4371337890625,0.0,3621.6240234375,0.8740805983543396,1.0,0.0,3.0,1.0,0.0
12397680,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05987548828125,0.933052122592926,0.2737993001937866,0.2468196898698806,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.9990000128746032,0.4421653151512146,0.3227213323116302,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.05987548828125,0.9388364553451538,0.2783654332160949,0.1950676590204239,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599365234375,0.9609469175338744,0.2966938018798828,0.2813804447650909,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.05963134765625,0.8548388481140137,0.2131155133247375,0.9613645076751708,284.06005859375,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.10235595703125,284.0606994628906,1.0,0.432557612657547,1.0,1.0,0.0,1.0,-2.4097979068756104,2.4097931385040283,4.67055451736087e-06,1.8619296550750728,0.8507667779922485,0.8507667779922485,0.0,66.31976318359375,84.0,52157.2265625,0.0,1071.181640625,1.0,279.1407165527344,282.6952209472656,294.69049072265625,298.0048522949219,293.1499938964844,293.1499938964844,279.45001220703125,37724.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235218167304992,1.0,0.0,0.0,3.504204273223877,3.5042271614074707,8.193550229407265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.3876953125,0.0,1389.31689453125,1895.4371337890625,0.0,3621.6240234375,0.8740805983543396,1.0,0.0,3.0,1.0,0.0
