time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397740,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.8684381246566772,0.2745720446109772,0.2478030622005462,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.9990000128746032,0.4455538094043731,0.396146148443222,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141845703125,0.8735445737838745,0.2795616686344147,0.1961260735988617,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41461181640625,0.8924878239631653,0.2978594005107879,0.282783567905426,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120483398437,0.8019992709159851,0.2139087170362472,0.9665205478668212,284.4158935546875,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.13671875,284.42730712890625,1.0,0.4617922902107239,1.0,1.0,0.0,1.0,-2.50819993019104,2.508194923400879,5.056308509665541e-06,1.936375379562378,0.8460921049118042,0.8460921049118042,0.0,83.56068420410156,87.0,52343.88671875,0.0,1258.1712646484375,1.0,279.44012451171875,283.0485534667969,294.73931884765625,298.0097961425781,293.1499938964844,293.1499938964844,279.75,37278.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123812317848206,1.0,0.0,0.0,3.453496217727661,3.4535186290740967,7.958134915497794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.3349609375,0.0,1334.392333984375,1895.4371337890625,0.0,3518.68896484375,0.8625534772872925,1.0,0.0,3.0,1.0,0.0
12397800,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.8684381246566772,0.2745720446109772,0.2478030622005462,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.9990000128746032,0.4455538094043731,0.396146148443222,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141845703125,0.8735445737838745,0.2795616686344147,0.1961260735988617,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41461181640625,0.8924878239631653,0.2978594005107879,0.282783567905426,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120483398437,0.8019992709159851,0.2139087170362472,0.9665205478668212,284.4158935546875,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.13671875,284.42730712890625,1.0,0.4617922902107239,1.0,1.0,0.0,1.0,-2.50819993019104,2.508194923400879,5.056308509665541e-06,1.936375379562378,0.8460921049118042,0.8460921049118042,0.0,83.56068420410156,87.0,52343.88671875,0.0,1258.1712646484375,1.0,279.44012451171875,283.0485534667969,294.73931884765625,298.0097961425781,293.1499938964844,293.1499938964844,279.75,37278.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123812317848206,1.0,0.0,0.0,3.453496217727661,3.4535186290740967,7.958134915497794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.3349609375,0.0,1334.392333984375,1895.4371337890625,0.0,3518.68896484375,0.8625534772872925,1.0,0.0,3.0,1.0,0.0
12397860,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8613009452819824,0.2755273282527923,0.2487556487321853,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.9990000128746032,0.4437177181243896,0.407658189535141,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8668543696403503,0.2811355292797088,0.1972568184137344,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8853715062141418,0.2994019389152527,0.2842819988727569,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.795451819896698,0.2148414552211761,0.9711177349090576,284.7102355957031,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.1333312988281,284.7158203125,1.0,0.4658887982368469,1.0,1.0,0.0,1.0,-2.531923532485962,2.5319182872772217,5.153843176231021e-06,1.9554349184036253,0.845218300819397,0.845218300819397,0.0,86.85737609863281,90.0,51649.03515625,0.0,1301.6024169921875,1.0,279.73974609375,283.337646484375,294.798095703125,298.0477905273437,293.1499938964844,293.1499938964844,280.04998779296875,36772.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068625569343568,1.0,0.0,0.0,3.4235153198242188,3.423537492752075,7.820560767868301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.32763671875,0.0,1300.9100341796875,1895.4371337890625,0.0,3467.464111328125,0.8555039167404175,1.0,0.0,3.0,1.0,0.0
12397920,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8613009452819824,0.2755273282527923,0.2487556487321853,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.9990000128746032,0.4437177181243896,0.407658189535141,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8668543696403503,0.2811355292797088,0.1972568184137344,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8853715062141418,0.2994019389152527,0.2842819988727569,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.795451819896698,0.2148414552211761,0.9711177349090576,284.7102355957031,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.1333312988281,284.7158203125,1.0,0.4658887982368469,1.0,1.0,0.0,1.0,-2.531923532485962,2.5319182872772217,5.153843176231021e-06,1.9554349184036253,0.845218300819397,0.845218300819397,0.0,86.85737609863281,90.0,51649.03515625,0.0,1301.6024169921875,1.0,279.73974609375,283.337646484375,294.798095703125,298.0477905273437,293.1499938964844,293.1499938964844,280.04998779296875,36772.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068625569343568,1.0,0.0,0.0,3.4235153198242188,3.423537492752075,7.820560767868301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.32763671875,0.0,1300.9100341796875,1895.4371337890625,0.0,3467.464111328125,0.8555039167404175,1.0,0.0,3.0,1.0,0.0
12397980,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8554708361625671,0.2766191661357879,0.2497627139091491,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.4439854025840759,0.4178228080272674,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8615844249725342,0.2829055190086365,0.1985183954238891,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8797084093093872,0.3011522591114044,0.2859690487384796,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7901399731636047,0.2159215807914734,0.9761887192726136,284.97149658203125,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.14013671875,284.9764099121094,1.0,0.4713214039802551,1.0,1.0,0.0,1.0,-2.554982662200928,2.5549774169921875,5.248114121059189e-06,1.9732356071472168,0.8475142121315002,0.8475142121315002,0.0,89.8861083984375,93.0,50948.2109375,0.0,1343.809814453125,1.0,280.0394592285156,283.6022033691406,294.8363342285156,298.0463562011719,293.1499938964844,293.1499938964844,280.3500061035156,36295.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012339115142822,1.0,0.0,0.0,3.411219358444214,3.411241054534912,7.764483598293737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.5615234375,0.0,1285.4554443359375,1895.4371337890625,0.0,3415.08349609375,0.8523995876312256,1.0,0.0,3.0,1.0,0.0
12398040,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8554708361625671,0.2766191661357879,0.2497627139091491,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.4439854025840759,0.4178228080272674,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8615844249725342,0.2829055190086365,0.1985183954238891,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8797084093093872,0.3011522591114044,0.2859690487384796,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7901399731636047,0.2159215807914734,0.9761887192726136,284.97149658203125,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.14013671875,284.9764099121094,1.0,0.4713214039802551,1.0,1.0,0.0,1.0,-2.554982662200928,2.5549774169921875,5.248114121059189e-06,1.9732356071472168,0.8475142121315002,0.8475142121315002,0.0,89.8861083984375,93.0,50948.2109375,0.0,1343.809814453125,1.0,280.0394592285156,283.6022033691406,294.8363342285156,298.0463562011719,293.1499938964844,293.1499938964844,280.3500061035156,36295.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012339115142822,1.0,0.0,0.0,3.411219358444214,3.411241054534912,7.764483598293737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.5615234375,0.0,1285.4554443359375,1895.4371337890625,0.0,3415.08349609375,0.8523995876312256,1.0,0.0,3.0,1.0,0.0
12398100,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8526065945625305,0.2772540152072906,0.2503288388252258,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.9987394213676452,0.4445631504058838,0.4208878874778747,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8589597940444946,0.2838371396064758,0.1991791874170303,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8768813610076904,0.3020760118961334,0.2868571579456329,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.787488579750061,0.2165012657642364,0.9789038896560668,285.134521484375,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.1449279785156,285.1477966308594,1.0,0.4736119210720062,1.0,1.0,0.0,1.0,-2.56447434425354,2.5644690990448,5.287297881295672e-06,1.980627417564392,0.8503159880638123,0.8503159880638123,0.0,91.39981079101562,93.0,50156.59765625,0.0,1362.5531005859375,1.0,280.2917785644531,283.7823181152344,294.8334350585937,297.9466247558594,293.1499938964844,293.1499938964844,280.3500061035156,36054.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963067531585693,1.0,0.0,0.0,3.411334276199341,3.411356210708618,7.765007694615633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.423828125,0.0,1283.8790283203125,1895.4371337890625,0.0,3369.1337890625,0.8522701859474182,1.0,0.0,3.0,1.0,0.0
12398160,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8498204350471497,0.2779819965362549,0.2510181665420532,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.996180772781372,0.4456380605697632,0.421841025352478,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8563640713691711,0.2848379015922546,0.1999075263738632,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8740689754486084,0.3030658662319183,0.2878314852714538,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.7848518490791321,0.2171353697776794,0.9819340109825134,285.2127990722656,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.152587890625,285.216552734375,1.0,0.4757117033004761,1.0,1.0,0.0,1.0,-2.572136163711548,2.5721306800842285,5.318881449056789e-06,1.986517548561096,0.8529065251350403,0.8529065251350403,0.0,92.90863800048828,96.0,50223.46484375,0.0,1379.0360107421875,1.0,280.3394775390625,283.847900390625,294.87109375,298.0384216308594,293.1499938964844,293.1499938964844,280.6499938964844,35843.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895116925239563,1.0,0.0,0.0,3.416135549545288,3.4161572456359863,7.786880473759084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.26416015625,0.0,1287.1185302734375,1895.4371337890625,0.0,3358.025634765625,0.8531209230422974,1.0,0.0,3.0,1.0,0.0
12398220,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.8448025584220886,0.2795164287090301,0.2524435520172119,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.9917113184928894,0.4487306475639343,0.4245589673519134,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.8517094254493713,0.2869086563587188,0.2013923376798629,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8690032362937927,0.3051145374774933,0.2898214161396026,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.7801008224487305,0.218474343419075,0.9882271885871888,285.4387512207031,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.1721496582031,285.44207763671875,1.0,0.4800850450992584,1.0,1.0,0.0,1.0,-2.588848829269409,2.58884334564209,5.388083536672639e-06,1.9993555545806885,0.8611893653869629,0.8611893653869629,0.0,95.9088134765625,99.0,49531.109375,0.0,1414.0274658203125,1.0,280.6396179199219,284.07965087890625,294.9056396484375,298.029296875,293.1499938964844,293.1499938964844,280.95001220703125,35429.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888629138469696,1.0,0.0,0.0,3.436645030975342,3.436666965484619,7.880661314629833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.22265625,0.0,1304.485107421875,1895.4371337890625,0.0,3297.38525390625,0.8573392033576965,1.0,0.0,3.0,1.0,0.0
12398280,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.8448025584220886,0.2795164287090301,0.2524435520172119,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.9917113184928894,0.4487306475639343,0.4245589673519134,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.8517094254493713,0.2869086563587188,0.2013923376798629,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8690032362937927,0.3051145374774933,0.2898214161396026,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.7801008224487305,0.218474343419075,0.9882271885871888,285.4387512207031,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.1721496582031,285.44207763671875,1.0,0.4800850450992584,1.0,1.0,0.0,1.0,-2.588848829269409,2.58884334564209,5.388083536672639e-06,1.9993555545806885,0.8611893653869629,0.8611893653869629,0.0,95.9088134765625,99.0,49531.109375,0.0,1414.0274658203125,1.0,280.6396179199219,284.07965087890625,294.9056396484375,298.029296875,293.1499938964844,293.1499938964844,280.95001220703125,35429.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888629138469696,1.0,0.0,0.0,3.436645030975342,3.436666965484619,7.880661314629833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.22265625,0.0,1304.485107421875,1895.4371337890625,0.0,3297.38525390625,0.8573392033576965,1.0,0.0,3.0,1.0,0.0
12398340,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.8405023217201233,0.2812118828296661,0.2540106773376465,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.9879843592643738,0.4524914622306824,0.4280543029308319,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.8477602601051331,0.2891377210617065,0.2029817700386047,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.8646630644798279,0.3073121607303619,0.2919454872608185,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.7760320901870728,0.2199441194534301,0.9950916171073914,285.6566467285156,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1938171386719,285.6595764160156,1.0,0.4847016036510467,1.0,1.0,0.0,1.0,-2.607640266418457,2.6076347827911377,5.466498350870097e-06,2.013824462890625,0.8723262548446655,0.8723262548446655,0.0,98.9047622680664,102.0,48899.04296875,0.0,1452.196044921875,1.0,280.9399108886719,284.302734375,294.941650390625,298.025390625,293.1499938964844,293.1499938964844,281.25,35054.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821950554847717,1.0,0.0,0.0,3.471280574798584,3.4713027477264404,8.040308330237167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.17578125,0.0,1336.54931640625,1895.4371337890625,0.0,3237.1484375,0.8647421002388,1.0,0.0,3.0,1.0,0.0
12398400,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.8405023217201233,0.2812118828296661,0.2540106773376465,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.9879843592643738,0.4524914622306824,0.4280543029308319,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.8477602601051331,0.2891377210617065,0.2029817700386047,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.8646630644798279,0.3073121607303619,0.2919454872608185,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.7760320901870728,0.2199441194534301,0.9950916171073914,285.6566467285156,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1938171386719,285.6595764160156,1.0,0.4847016036510467,1.0,1.0,0.0,1.0,-2.607640266418457,2.6076347827911377,5.466498350870097e-06,2.013824462890625,0.8723262548446655,0.8723262548446655,0.0,98.9047622680664,102.0,48899.04296875,0.0,1452.196044921875,1.0,280.9399108886719,284.302734375,294.941650390625,298.025390625,293.1499938964844,293.1499938964844,281.25,35054.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821950554847717,1.0,0.0,0.0,3.471280574798584,3.4713027477264404,8.040308330237167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.17578125,0.0,1336.54931640625,1895.4371337890625,0.0,3237.1484375,0.8647421002388,1.0,0.0,3.0,1.0,0.0
12398460,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.833861768245697,0.2809538841247558,0.2542475461959839,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.9821885824203492,0.4544387459754944,0.4303634166717529,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.8414061665534973,0.2893438935279846,0.2035080194473266,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.8578264713287354,0.3074199557304382,0.292589396238327,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.769037127494812,0.2191910743713379,0.994499921798706,285.8527526855469,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1947631835937,285.8542175292969,1.0,0.487177163362503,1.0,1.0,0.0,1.0,-2.611410856246948,2.611405372619629,5.482611413754057e-06,2.016880512237549,0.8859685659408569,0.8859685659408569,0.0,101.9455337524414,105.0,48117.4453125,0.0,1470.7664794921875,1.0,281.2403259277344,284.5071716308594,294.97625732421875,298.0173645019531,293.1499938964844,293.1499938964844,281.54998779296875,34738.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758829832077026,1.0,0.0,0.0,3.517950296401977,3.517972707748413,8.257958370450069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.853515625,0.0,1382.058349609375,1895.4371337890625,0.0,3177.98681640625,0.8748922944068909,1.0,0.0,3.0,1.0,0.0
12398520,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.833861768245697,0.2809538841247558,0.2542475461959839,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.9821885824203492,0.4544387459754944,0.4303634166717529,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.8414061665534973,0.2893438935279846,0.2035080194473266,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.8578264713287354,0.3074199557304382,0.292589396238327,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.769037127494812,0.2191910743713379,0.994499921798706,285.8527526855469,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1947631835937,285.8542175292969,1.0,0.487177163362503,1.0,1.0,0.0,1.0,-2.611410856246948,2.611405372619629,5.482611413754057e-06,2.016880512237549,0.8859685659408569,0.8859685659408569,0.0,101.9455337524414,105.0,48117.4453125,0.0,1470.7664794921875,1.0,281.2403259277344,284.5071716308594,294.97625732421875,298.0173645019531,293.1499938964844,293.1499938964844,281.54998779296875,34738.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758829832077026,1.0,0.0,0.0,3.517950296401977,3.517972707748413,8.257958370450069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.853515625,0.0,1382.058349609375,1895.4371337890625,0.0,3177.98681640625,0.8748922944068909,1.0,0.0,3.0,1.0,0.0
12398580,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.8283677697181702,0.2818024158477783,0.2549047768115997,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.9770766496658324,0.4574750065803528,0.4331069886684418,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8361617922782898,0.2906124591827392,0.2043119221925735,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.8520715236663818,0.3085043430328369,0.293519377708435,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.7630077600479126,0.2193279713392257,0.9947278499603271,286.0408935546875,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2055358886719,286.04254150390625,1.0,0.490171730518341,1.0,1.0,0.0,1.0,-2.617846965789795,2.617841482162476,5.509419679583516e-06,2.021728277206421,0.9020278453826904,0.9020278453826904,0.0,104.9363250732422,108.0,47359.55078125,0.0,1492.7891845703125,1.0,281.54083251953125,284.7056884765625,295.0064392089844,298.00054931640625,293.1499938964844,293.1499938964844,281.25,34481.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690387010574341,1.0,0.0,0.0,3.574082136154175,3.574105024337769,8.523585961484059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.70703125,0.0,1439.2100830078125,1895.4371337890625,0.0,3113.792724609375,0.8872386813163757,1.0,0.0,3.0,1.0,0.0
12398640,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.8283677697181702,0.2818024158477783,0.2549047768115997,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.9770766496658324,0.4574750065803528,0.4331069886684418,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8361617922782898,0.2906124591827392,0.2043119221925735,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.8520715236663818,0.3085043430328369,0.293519377708435,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.7630077600479126,0.2193279713392257,0.9947278499603271,286.0408935546875,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2055358886719,286.04254150390625,1.0,0.490171730518341,1.0,1.0,0.0,1.0,-2.617846965789795,2.617841482162476,5.509419679583516e-06,2.021728277206421,0.9020278453826904,0.9020278453826904,0.0,104.9363250732422,108.0,47359.55078125,0.0,1492.7891845703125,1.0,281.54083251953125,284.7056884765625,295.0064392089844,298.00054931640625,293.1499938964844,293.1499938964844,281.25,34481.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690387010574341,1.0,0.0,0.0,3.574082136154175,3.574105024337769,8.523585961484059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.70703125,0.0,1439.2100830078125,1895.4371337890625,0.0,3113.792724609375,0.8872386813163757,1.0,0.0,3.0,1.0,0.0
12398700,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.8259387016296387,0.2819922268390655,0.2553254961967468,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9747430682182312,0.4587413370609283,0.4345699548721313,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.8339031934738159,0.291106104850769,0.2048118710517883,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.8495771288871765,0.3089290559291839,0.2941128313541412,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.7604285478591919,0.2193696498870849,0.9955766201019288,285.916259765625,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.20880126953125,285.90576171875,1.0,0.4917809665203094,1.0,1.0,0.0,1.0,-2.622447967529297,2.6224422454833984,5.528877409233246e-06,2.025318384170532,0.9073031544685364,0.9073031544685364,0.0,106.43561553955078,108.0,48640.5703125,0.0,1505.7354736328125,1.0,281.2998962402344,284.54754638671875,295.0938415527344,298.26190185546875,293.1499938964844,293.1499938964844,281.25,34528.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778257966041565,1.0,0.0,0.0,3.6018128395080566,3.6018362045288086,8.656365935166832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.783203125,0.0,1469.3486328125,1895.4371337890625,0.0,3196.201416015625,0.8934202194213867,1.0,0.0,3.0,1.0,0.0
12398760,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.8224282264709473,0.2816972732543945,0.2553108036518097,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.9712359309196472,0.4595084190368652,0.4355566501617431,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.8306711316108704,0.2912029027938843,0.205048456788063,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.8461275696754456,0.3089913427829742,0.2943878769874573,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.7570017576217651,0.2191491425037384,0.9954315423965454,285.8399963378906,284.95001220703125,297.2581787109375,292.0587158203125,297.2503967285156,297.2071838378906,285.8266296386719,1.0,0.4927113652229309,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6240596771240234,2.2675764560699463,0.3564830422401428,1.6718260049819946,0.912469446659088,0.912469446659088,0.0,107.95425415039062,96.0,48023.09765625,0.0,1513.28076171875,1.0,281.2581787109375,284.4454040527344,295.1109313964844,298.2663269042969,293.1499938964844,293.1499938964844,280.95001220703125,34609.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836137652397156,1.0,0.0,0.0,3.6270194053649902,3.627043008804321,8.777948892202403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.365234375,0.0,1497.4095458984375,1895.4371337890625,0.0,3250.437255859375,0.8991396427154541,1.0,0.0,3.0,1.0,0.0
12398820,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.8395506143569946,0.2801530957221985,0.2540616691112518,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.991677701473236,0.4595038592815399,0.435727447271347,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8488332033157349,0.2904293239116668,0.2045587748289108,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8652976751327515,0.3082172572612762,0.2937029600143432,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7738944888114929,0.2181597799062729,0.9907759428024292,285.440673828125,284.95001220703125,297.30908203125,292.080322265625,297.2515563964844,297.1947937011719,285.4205322265625,1.0,0.4844036698341369,0.4948286414146423,0.4948286414146423,0.5051713585853577,1.0,-2.6157617568969727,1.2848814725875854,1.3308804035186768,0.6935674548149109,0.9141531586647034,0.9141531586647034,0.0,99.00456237792967,96.0,45891.1875,0.0,1460.577392578125,1.0,280.9697570800781,283.9995422363281,295.111328125,298.2397766113281,293.1499938964844,293.1499938964844,280.95001220703125,34962.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898506760597229,1.0,0.0,0.0,3.656880378723145,3.656904220581055,8.923080372369441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.634765625,0.0,1533.057861328125,1895.4371337890625,0.0,3308.811279296875,0.9060202836990356,1.0,0.0,3.0,1.0,0.0
12398880,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.8453893065452576,0.2794418036937713,0.2534074783325195,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.99764221906662,0.459246814250946,0.4354782104492187,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8551352620124817,0.2899830639362335,0.2042306065559387,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.8719791769981384,0.3077773153781891,0.2932636439800262,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.7797434329986572,0.2176954001188278,0.9885100722312928,285.34326171875,284.95001220703125,297.32470703125,292.0868225097656,297.2382507324219,297.1885681152344,285.3245544433594,1.0,0.4818362593650818,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.611030578613281,0.9333219528198242,1.677708625793457,0.3434834778308868,0.9142492413520812,0.9142492413520812,0.0,96.18328857421876,84.0,44634.75,0.0,1442.0142822265625,1.0,280.9582824707031,283.8968505859375,295.0823669433594,298.1298217773437,293.1499938964844,293.1499938964844,280.6499938964844,35078.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869538307189941,1.0,0.0,0.0,3.6636946201324463,3.663718700408936,8.956365604717575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.6572265625,0.0,1541.5360107421875,1895.4371337890625,0.0,3281.708740234375,0.9076324701309204,1.0,0.0,3.0,1.0,0.0
12398940,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8694075345993042,0.2756066024303436,0.2498394697904586,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.4603710174560547,0.3980743288993835,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8812361359596252,0.2872520685195923,0.202240377664566,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8993914127349854,0.3050765097141266,0.290605217218399,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8033011555671692,0.2150226086378097,0.9758354425430298,284.9169616699219,284.95001220703125,297.3896484375,292.1130065917969,297.21929931640625,297.1700134277344,284.9104309082031,1.0,0.4639511406421661,0.0,0.0,1.0,1.0,-2.541039228439331,1.6647029042360373e-05,2.541022539138794,-0.5727913975715637,0.9102450609207152,0.9102450609207152,0.0,84.3527603149414,72.0,43381.44140625,0.0,1302.63427734375,1.0,280.6580505371094,283.4849548339844,295.03289794921875,297.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35641.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717626929283142,1.0,0.0,0.0,3.677946090698242,3.677970170974731,9.026180123328232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.95263671875,0.0,1561.779541015625,1895.4371337890625,0.0,3139.344970703125,0.9112327098846436,1.0,0.0,3.0,1.0,0.0
12399000,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8694075345993042,0.2756066024303436,0.2498394697904586,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.4603710174560547,0.3980743288993835,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8812361359596252,0.2872520685195923,0.202240377664566,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8993914127349854,0.3050765097141266,0.290605217218399,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8033011555671692,0.2150226086378097,0.9758354425430298,284.9169616699219,284.95001220703125,297.3896484375,292.1130065917969,297.21929931640625,297.1700134277344,284.9104309082031,1.0,0.4639511406421661,0.0,0.0,1.0,1.0,-2.541039228439331,1.6647029042360373e-05,2.541022539138794,-0.5727913975715637,0.9102450609207152,0.9102450609207152,0.0,84.3527603149414,72.0,43381.44140625,0.0,1302.63427734375,1.0,280.6580505371094,283.4849548339844,295.03289794921875,297.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35641.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717626929283142,1.0,0.0,0.0,3.677946090698242,3.677970170974731,9.026180123328232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.95263671875,0.0,1561.779541015625,1895.4371337890625,0.0,3139.344970703125,0.9112327098846436,1.0,0.0,3.0,1.0,0.0
12399060,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254272460937,0.902349054813385,0.2721443176269531,0.2462935745716095,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.9990000128746032,0.467760294675827,0.3518947660923004,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.9169278740882874,0.2846782803535461,0.2001327276229858,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9384850859642028,0.3024142980575561,0.2876998782157898,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.8318588733673096,0.2123734802007675,0.9620608687400818,284.6243896484375,284.95001220703125,297.4528503417969,292.13726806640625,297.2490539550781,297.18975830078125,284.6177978515625,1.0,0.4438675343990326,0.0254633985459804,0.0254633985459804,1.0,1.0,-2.458724975585937,5.882202094653621e-05,2.4586660861968994,-0.5544284582138062,0.9036661982536316,0.9036661982536316,0.0,72.40750885009766,75.0,43515.171875,0.0,1152.4139404296875,1.0,280.3580017089844,283.195068359375,295.07940673828125,297.9510192871094,293.1499938964844,293.1499938964844,280.04998779296875,36096.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620107173919678,1.0,0.0,0.0,3.675714731216431,3.675739049911499,9.01523208085564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.4638671875,0.0,1562.6927490234375,1895.4371337890625,0.0,3047.8642578125,0.9110451936721802,1.0,0.0,3.0,1.0,0.0
12399120,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254272460937,0.902349054813385,0.2721443176269531,0.2462935745716095,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.9990000128746032,0.467760294675827,0.3518947660923004,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.9169278740882874,0.2846782803535461,0.2001327276229858,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9384850859642028,0.3024142980575561,0.2876998782157898,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.8318588733673096,0.2123734802007675,0.9620608687400818,284.6243896484375,284.95001220703125,297.4528503417969,292.13726806640625,297.2490539550781,297.18975830078125,284.6177978515625,1.0,0.4438675343990326,0.0254633985459804,0.0254633985459804,1.0,1.0,-2.458724975585937,5.882202094653621e-05,2.4586660861968994,-0.5544284582138062,0.9036661982536316,0.9036661982536316,0.0,72.40750885009766,75.0,43515.171875,0.0,1152.4139404296875,1.0,280.3580017089844,283.195068359375,295.07940673828125,297.9510192871094,293.1499938964844,293.1499938964844,280.04998779296875,36096.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620107173919678,1.0,0.0,0.0,3.675714731216431,3.675739049911499,9.01523208085564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.4638671875,0.0,1562.6927490234375,1895.4371337890625,0.0,3047.8642578125,0.9110451936721802,1.0,0.0,3.0,1.0,0.0
12399180,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.8868269920349121,0.2691713869571686,0.2436235398054123,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079284667969,0.9990000128746032,0.4737095236778259,0.3661248385906219,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082336425781,0.9013015031814576,0.2825252711772918,0.1986355185508728,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081726074219,0.921424388885498,0.300074428319931,0.2855190634727478,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.8189563751220703,0.2100982367992401,0.9519698023796082,284.4079895019531,284.95001220703125,297.5141906738281,292.15972900390625,297.27783203125,297.2091369628906,284.4063720703125,1.0,0.4469226002693176,0.0509267970919609,0.0509267970919609,1.0,1.0,-2.455997467041016,0.0007405821816064,2.455256938934326,-0.5540115237236023,0.8946265578269958,0.8946265578269958,0.0,75.01496887207031,78.0,44470.8046875,0.0,1160.19287109375,1.0,280.0581359863281,282.966552734375,295.1389465332031,298.0498352050781,293.1499938964844,293.1499938964844,280.3500061035156,36503.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602901101112366,1.0,0.0,0.0,3.657792568206787,3.657816648483277,8.927531780500431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.41943359375,0.0,1545.6275634765625,1895.4371337890625,0.0,3031.725830078125,0.9073301553726196,1.0,0.0,3.0,1.0,0.0
12399240,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.8868269920349121,0.2691713869571686,0.2436235398054123,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079284667969,0.9990000128746032,0.4737095236778259,0.3661248385906219,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082336425781,0.9013015031814576,0.2825252711772918,0.1986355185508728,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081726074219,0.921424388885498,0.300074428319931,0.2855190634727478,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.8189563751220703,0.2100982367992401,0.9519698023796082,284.4079895019531,284.95001220703125,297.5141906738281,292.15972900390625,297.27783203125,297.2091369628906,284.4063720703125,1.0,0.4469226002693176,0.0509267970919609,0.0509267970919609,1.0,1.0,-2.455997467041016,0.0007405821816064,2.455256938934326,-0.5540115237236023,0.8946265578269958,0.8946265578269958,0.0,75.01496887207031,78.0,44470.8046875,0.0,1160.19287109375,1.0,280.0581359863281,282.966552734375,295.1389465332031,298.0498352050781,293.1499938964844,293.1499938964844,280.3500061035156,36503.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602901101112366,1.0,0.0,0.0,3.657792568206787,3.657816648483277,8.927531780500431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.41943359375,0.0,1545.6275634765625,1895.4371337890625,0.0,3031.725830078125,0.9073301553726196,1.0,0.0,3.0,1.0,0.0
12399300,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.8795891404151917,0.2682525515556335,0.2425715774297714,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401916503906,0.9990000128746032,0.4749696552753448,0.3734033405780792,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.8943591713905334,0.2819322347640991,0.1980766654014587,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.9134206175804138,0.2993267178535461,0.2846442461013794,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351257324219,0.8126782178878784,0.2092552036046981,0.947709858417511,284.5397644042969,284.95001220703125,297.54412841796875,292.1702575683594,297.2840881347656,297.2084655761719,284.5517272949219,1.0,0.4481509923934936,0.0636584982275962,0.0636584982275962,1.0,1.0,-2.4566333293914795,0.002218825276941,2.4544146060943604,-0.5527137517929077,0.8931242823600769,0.8931242823600769,0.0,76.4728012084961,78.0,43430.578125,0.0,1167.029296875,1.0,280.3014221191406,283.1278076171875,295.091552734375,297.84295654296875,293.1499938964844,293.1499938964844,280.3500061035156,36505.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493624329566956,1.0,0.0,0.0,3.647632837295532,3.6476569175720215,8.878008088686329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.9375,0.0,1534.3131103515625,1895.4371337890625,0.0,2929.299560546875,0.9051282405853271,1.0,0.0,3.0,1.0,0.0
12399360,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024169921875,0.8736743927001953,0.2678861320018768,0.2420879900455474,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9990000128746032,0.4759910404682159,0.3801524043083191,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.8886120319366455,0.2818435728549957,0.1979033797979354,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60260009765625,0.9069164991378784,0.299040138721466,0.2842400670051574,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.8071432709693909,0.2087492495775222,0.9450390338897704,284.6029052734375,284.95001220703125,297.5735778808594,292.18035888671875,297.29010009765625,297.2076110839844,284.6056823730469,1.0,0.4497915208339691,0.0661352351307869,0.0661352351307869,1.0,1.0,-2.4602537155151367,0.0028642863035202,2.4573893547058105,-0.5529117584228516,0.8914937376976013,0.8914937376976013,0.0,77.94682312011719,81.0,43301.46484375,0.0,1177.4354248046875,1.0,280.34210205078125,283.1817932128906,295.1114196777344,297.88238525390625,293.1499938964844,293.1499938964844,280.6499938964844,36465.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425513505935669,1.0,0.0,0.0,3.6394331455230713,3.639457225799561,8.838138683131547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.52978515625,0.0,1524.917724609375,1895.4371337890625,0.0,2865.5615234375,0.9032449126243592,1.0,0.0,3.0,1.0,0.0
12399420,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8642980456352234,0.268027663230896,0.2420562356710434,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.4778436720371246,0.3925422728061676,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.879497230052948,0.2825688123703003,0.1982760280370712,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8969777226448059,0.2993122935295105,0.284334659576416,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.797728955745697,0.208387866616249,0.942929983139038,284.8253173828125,284.95001220703125,297.6308898925781,292.1992492675781,297.3026733398437,297.20709228515625,284.828369140625,1.0,0.4538024365901947,0.0710887163877487,0.0710887163877487,1.0,1.0,-2.4731225967407227,0.0042503927834331,2.468872308731079,-0.5544162392616272,0.8915848731994629,0.8915848731994629,0.0,80.91908264160156,84.0,42213.61328125,0.0,1205.10791015625,1.0,280.6416320800781,283.4180603027344,295.1371459960937,297.82672119140625,293.1499938964844,293.1499938964844,280.95001220703125,36272.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270969390869141,1.0,0.0,0.0,3.628397703170776,3.628421545028688,8.784621741142473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.61962890625,0.0,1511.2908935546875,1895.4371337890625,0.0,2721.437744140625,0.9006589651107788,1.0,0.0,3.0,1.0,0.0
12399480,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8642980456352234,0.268027663230896,0.2420562356710434,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.4778436720371246,0.3925422728061676,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.879497230052948,0.2825688123703003,0.1982760280370712,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8969777226448059,0.2993122935295105,0.284334659576416,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.797728955745697,0.208387866616249,0.942929983139038,284.8253173828125,284.95001220703125,297.6308898925781,292.1992492675781,297.3026733398437,297.20709228515625,284.828369140625,1.0,0.4538024365901947,0.0710887163877487,0.0710887163877487,1.0,1.0,-2.4731225967407227,0.0042503927834331,2.468872308731079,-0.5544162392616272,0.8915848731994629,0.8915848731994629,0.0,80.91908264160156,84.0,42213.61328125,0.0,1205.10791015625,1.0,280.6416320800781,283.4180603027344,295.1371459960937,297.82672119140625,293.1499938964844,293.1499938964844,280.95001220703125,36272.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270969390869141,1.0,0.0,0.0,3.628397703170776,3.628421545028688,8.784621741142473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.61962890625,0.0,1511.2908935546875,1895.4371337890625,0.0,2721.437744140625,0.9006589651107788,1.0,0.0,3.0,1.0,0.0
12399540,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8570361137390137,0.2688384354114532,0.2427470535039901,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.479897141456604,0.4038617014884949,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8725476861000061,0.2840639948844909,0.1992701590061187,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8892174363136292,0.3003120422363281,0.2852225303649902,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7902431488037109,0.2086206972599029,0.9438345432281494,285.0487365722656,284.95001220703125,297.6860046386719,292.21649169921875,297.3177490234375,297.2104187011719,285.0517578125,1.0,0.4584323167800903,0.0760421976447105,0.0760421976447105,1.0,1.0,-2.490896701812744,0.0062201814725995,2.4846763610839844,-0.5563913583755493,0.894666850566864,0.894666850566864,0.0,83.90541076660156,87.0,41214.20703125,0.0,1239.023193359375,1.0,280.9415588378906,283.6531982421875,295.1692810058594,297.79644775390625,293.1499938964844,293.1499938964844,281.25,36007.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815049946308136,1.0,0.0,0.0,3.6272130012512207,3.627236843109131,8.778886240179418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.5703125,0.0,1508.0185546875,1895.4371337890625,0.0,2609.773681640625,0.900215208530426,1.0,0.0,3.0,1.0,0.0
