time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399600,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8570361137390137,0.2688384354114532,0.2427470535039901,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.479897141456604,0.4038617014884949,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8725476861000061,0.2840639948844909,0.1992701590061187,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8892174363136292,0.3003120422363281,0.2852225303649902,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7902431488037109,0.2086206972599029,0.9438345432281494,285.0487365722656,284.95001220703125,297.6860046386719,292.21649169921875,297.3177490234375,297.2104187011719,285.0517578125,1.0,0.4584323167800903,0.0760421976447105,0.0760421976447105,1.0,1.0,-2.490896701812744,0.0062201814725995,2.4846763610839844,-0.5563913583755493,0.894666850566864,0.894666850566864,0.0,83.90541076660156,87.0,41214.20703125,0.0,1239.023193359375,1.0,280.9415588378906,283.6531982421875,295.1692810058594,297.79644775390625,293.1499938964844,293.1499938964844,281.25,36007.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815049946308136,1.0,0.0,0.0,3.6272130012512207,3.627236843109131,8.778886240179418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.5703125,0.0,1508.0185546875,1895.4371337890625,0.0,2609.773681640625,0.900215208530426,1.0,0.0,3.0,1.0,0.0
12399660,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8510688543319702,0.2700240015983581,0.2438188046216964,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.4822551012039184,0.414456307888031,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.8669800162315369,0.2860337793827057,0.2006333023309707,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8828030824661255,0.3017514050006866,0.2865749895572662,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.7840510010719299,0.2092307060956955,0.9466107487678528,285.2696838378906,284.95001220703125,297.73883056640625,292.23211669921875,297.3349304199219,297.2171630859375,285.2725524902344,1.0,0.4634060561656952,0.080926164984703,0.080926164984703,1.0,1.0,-2.5115091800689697,0.008919239975512,2.5025899410247803,-0.5582510232925415,0.900680661201477,0.900680661201477,0.0,86.89796447753906,75.0,40280.046875,0.0,1276.90380859375,1.0,281.2416076660156,283.884765625,295.1946716308594,297.76617431640625,293.1499938964844,293.1499938964844,280.95001220703125,35712.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049737215042114,1.0,0.0,0.0,3.637043714523315,3.6370675563812256,8.826536941342056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.234375,0.0,1516.658447265625,1895.4371337890625,0.0,2516.985107421875,0.9022089838981628,1.0,0.0,3.0,1.0,0.0
12399720,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8510688543319702,0.2700240015983581,0.2438188046216964,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.4822551012039184,0.414456307888031,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.8669800162315369,0.2860337793827057,0.2006333023309707,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8828030824661255,0.3017514050006866,0.2865749895572662,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.7840510010719299,0.2092307060956955,0.9466107487678528,285.2696838378906,284.95001220703125,297.73883056640625,292.23211669921875,297.3349304199219,297.2171630859375,285.2725524902344,1.0,0.4634060561656952,0.080926164984703,0.080926164984703,1.0,1.0,-2.5115091800689697,0.008919239975512,2.5025899410247803,-0.5582510232925415,0.900680661201477,0.900680661201477,0.0,86.89796447753906,75.0,40280.046875,0.0,1276.90380859375,1.0,281.2416076660156,283.884765625,295.1946716308594,297.76617431640625,293.1499938964844,293.1499938964844,280.95001220703125,35712.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049737215042114,1.0,0.0,0.0,3.637043714523315,3.6370675563812256,8.826536941342056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.234375,0.0,1516.658447265625,1895.4371337890625,0.0,2516.985107421875,0.9022089838981628,1.0,0.0,3.0,1.0,0.0
12399780,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.885759711265564,0.2697678208351135,0.2436998635530471,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.4884106516838074,0.3675308227539062,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9041348099708556,0.2868395447731018,0.2012203931808471,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.921811819076538,0.3021142482757568,0.2869262397289276,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8162065148353577,0.209103986620903,0.9455060362815856,285.0432434082031,284.95001220703125,297.7892150878906,292.24615478515625,297.3619079589844,297.2373046875,285.0378723144531,1.0,0.4456854164600372,0.0858101323246955,0.0858101323246955,1.0,1.0,-2.4548656940460205,0.0118306269869208,2.4430348873138428,-0.541774332523346,0.9002891778945923,0.9002891778945923,0.0,75.29435729980469,78.0,40833.68359375,0.0,1159.9556884765625,1.0,280.9579162597656,283.6422119140625,295.2931213378906,297.9906311035156,293.1499938964844,293.1499938964844,280.6499938964844,35834.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192855715751648,1.0,0.0,0.0,3.644601821899414,3.644625663757324,8.863258926794515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.1943359375,0.0,1525.9346923828125,1895.4371337890625,0.0,2648.95166015625,0.90393728017807,1.0,0.0,3.0,1.0,0.0
12399840,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.885759711265564,0.2697678208351135,0.2436998635530471,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.4884106516838074,0.3675308227539062,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9041348099708556,0.2868395447731018,0.2012203931808471,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.921811819076538,0.3021142482757568,0.2869262397289276,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8162065148353577,0.209103986620903,0.9455060362815856,285.0432434082031,284.95001220703125,297.7892150878906,292.24615478515625,297.3619079589844,297.2373046875,285.0378723144531,1.0,0.4456854164600372,0.0858101323246955,0.0858101323246955,1.0,1.0,-2.4548656940460205,0.0118306269869208,2.4430348873138428,-0.541774332523346,0.9002891778945923,0.9002891778945923,0.0,75.29435729980469,78.0,40833.68359375,0.0,1159.9556884765625,1.0,280.9579162597656,283.6422119140625,295.2931213378906,297.9906311035156,293.1499938964844,293.1499938964844,280.6499938964844,35834.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192855715751648,1.0,0.0,0.0,3.644601821899414,3.644625663757324,8.863258926794515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.1943359375,0.0,1525.9346923828125,1895.4371337890625,0.0,2648.95166015625,0.90393728017807,1.0,0.0,3.0,1.0,0.0
12399900,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8807432055473328,0.2691803276538849,0.2433315217494964,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.4923257529735565,0.3731327950954437,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8996187448501587,0.286856085062027,0.2013397067785263,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9164001941680908,0.3019150197505951,0.2868854701519012,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.81203693151474,0.2088242024183273,0.9447187185287476,284.89208984375,284.95001220703125,297.8134460449219,292.25262451171875,297.3804016113281,297.2540283203125,284.880859375,1.0,0.4487242698669433,0.0882521197199821,0.0882521197199821,1.0,1.0,-2.460235595703125,0.013899203389883,2.446336269378662,-0.5416723489761353,0.8984320759773254,0.8984320759773254,0.0,76.54395294189453,78.0,41897.515625,0.0,1171.469482421875,1.0,280.70135498046875,283.4676818847656,295.3260192871094,298.1377258300781,293.1499938964844,293.1499938964844,280.6499938964844,35956.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280360102653503,1.0,0.0,0.0,3.645058870315552,3.645082950592041,8.86548264134035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.9931640625,0.0,1527.3511962890625,1895.4371337890625,0.0,2730.17041015625,0.9040910601615906,1.0,0.0,3.0,1.0,0.0
12399960,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8749836683273315,0.2683882117271423,0.2427228838205337,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9990000128746032,0.4946543276309967,0.3794640600681305,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8943671584129333,0.2866819202899933,0.201296865940094,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9102877378463744,0.3015080094337463,0.2866198122501373,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8071189522743225,0.2083812057971954,0.9432433247566224,284.8393249511719,284.95001220703125,297.8370361328125,292.2587280273437,297.3892822265625,297.2587280273437,284.8379211425781,1.0,0.4504271447658539,0.0906354039907455,0.0906354039907455,1.0,1.0,-2.4649689197540283,0.0161916222423315,2.448777198791504,-0.5403864979743958,0.8971116542816162,0.8971116542816162,0.0,77.97212982177734,81.0,42060.359375,0.0,1182.9996337890625,1.0,280.6583251953125,283.4204406738281,295.3061218261719,298.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,36057.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317287564277649,1.0,0.0,0.0,3.6430509090423584,3.643074989318848,8.85571807884844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.14013671875,0.0,1525.8770751953125,1895.4371337890625,0.0,2764.544921875,0.9037453532218932,1.0,0.0,3.0,1.0,0.0
12400020,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8648236393928528,0.268016517162323,0.2421107739210128,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.4979483485221863,0.3919134736061096,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8849485516548157,0.2873333990573883,0.2015782594680786,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8997699022293091,0.3015333414077759,0.2864581644535064,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7976720333099365,0.2080194652080536,0.941223919391632,285.03302001953125,284.95001220703125,297.8822326660156,292.2698669433594,297.4013671875,297.2611389160156,285.03564453125,1.0,0.4542937576770782,0.0954019725322723,0.0954019725322723,1.0,1.0,-2.47690224647522,0.0217239577323198,2.4551782608032227,-0.5375204086303711,0.8997087478637695,0.8997087478637695,0.0,80.9246597290039,84.0,41068.7578125,0.0,1209.5255126953125,1.0,280.942138671875,283.6314392089844,295.22967529296875,297.87420654296875,293.1499938964844,293.1499938964844,281.25,35917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193255662918091,1.0,0.0,0.0,3.645063161849976,3.6450870037078857,8.86550310497114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.4794921875,0.0,1527.0679931640625,1895.4371337890625,0.0,2649.322265625,0.9041315317153932,1.0,0.0,3.0,1.0,0.0
12400080,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8648236393928528,0.268016517162323,0.2421107739210128,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.4979483485221863,0.3919134736061096,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8849485516548157,0.2873333990573883,0.2015782594680786,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8997699022293091,0.3015333414077759,0.2864581644535064,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7976720333099365,0.2080194652080536,0.941223919391632,285.03302001953125,284.95001220703125,297.8822326660156,292.2698669433594,297.4013671875,297.2611389160156,285.03564453125,1.0,0.4542937576770782,0.0954019725322723,0.0954019725322723,1.0,1.0,-2.47690224647522,0.0217239577323198,2.4551782608032227,-0.5375204086303711,0.8997087478637695,0.8997087478637695,0.0,80.9246597290039,84.0,41068.7578125,0.0,1209.5255126953125,1.0,280.942138671875,283.6314392089844,295.22967529296875,297.87420654296875,293.1499938964844,293.1499938964844,281.25,35917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193255662918091,1.0,0.0,0.0,3.645063161849976,3.6450870037078857,8.86550310497114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.4794921875,0.0,1527.0679931640625,1895.4371337890625,0.0,2649.322265625,0.9041315317153932,1.0,0.0,3.0,1.0,0.0
12400140,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8574612736701965,0.2688089609146118,0.2426999360322952,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.9990000128746032,0.5009636878967285,0.4031723439693451,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8780999779701233,0.2890678346157074,0.2026947438716888,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8919591903686523,0.3025448322296142,0.2873027622699737,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.7903056740760803,0.2083463221788406,0.9424408674240112,285.2498474121094,284.95001220703125,297.9246520996094,292.2796325683594,297.4138488769531,297.2648620605469,285.2525939941406,1.0,0.4589598178863525,0.1001685410737991,0.1001685410737991,1.0,1.0,-2.494950771331787,0.0287805534899234,2.466170310974121,-0.5344756245613098,0.9054264426231384,0.9054264426231384,0.0,83.90509796142578,87.0,40112.62109375,0.0,1243.794921875,1.0,281.24176025390625,283.86041259765625,295.2281188964844,297.794921875,293.1499938964844,293.1499938964844,280.95001220703125,35683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056243062019348,1.0,0.0,0.0,3.6560347080230713,3.656058788299561,8.918954108594335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.23583984375,0.0,1537.5172119140625,1895.4371337890625,0.0,2522.957275390625,0.9064314961433412,1.0,0.0,3.0,1.0,0.0
12400200,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8574612736701965,0.2688089609146118,0.2426999360322952,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.9990000128746032,0.5009636878967285,0.4031723439693451,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8780999779701233,0.2890678346157074,0.2026947438716888,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8919591903686523,0.3025448322296142,0.2873027622699737,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.7903056740760803,0.2083463221788406,0.9424408674240112,285.2498474121094,284.95001220703125,297.9246520996094,292.2796325683594,297.4138488769531,297.2648620605469,285.2525939941406,1.0,0.4589598178863525,0.1001685410737991,0.1001685410737991,1.0,1.0,-2.494950771331787,0.0287805534899234,2.466170310974121,-0.5344756245613098,0.9054264426231384,0.9054264426231384,0.0,83.90509796142578,87.0,40112.62109375,0.0,1243.794921875,1.0,281.24176025390625,283.86041259765625,295.2281188964844,297.794921875,293.1499938964844,293.1499938964844,280.95001220703125,35683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056243062019348,1.0,0.0,0.0,3.6560347080230713,3.656058788299561,8.918954108594335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.23583984375,0.0,1537.5172119140625,1895.4371337890625,0.0,2522.957275390625,0.9064314961433412,1.0,0.0,3.0,1.0,0.0
12400260,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8502830862998962,0.268691211938858,0.2430410832166671,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,0.5025236010551453,0.4143187999725342,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8715441226959229,0.2901409864425659,0.2037324458360672,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8844761848449707,0.3029695749282837,0.2880728542804718,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7832525372505188,0.2082649022340774,0.9434810280799866,285.0802001953125,284.95001220703125,297.96417236328125,292.2881164550781,297.4163818359375,297.2567443847656,285.07879638671875,1.0,0.4634049832820892,0.1047087237238884,0.1047087237238884,1.0,1.0,-2.51218056678772,0.0370256714522838,2.4751548767089844,-0.5299379229545593,0.9058349132537842,0.9058349132537842,0.0,86.91159057617188,90.0,41422.12109375,0.0,1277.6181640625,1.0,280.9577331542969,283.6617126464844,295.3336486816406,298.0477600097656,293.1499938964844,293.1499938964844,280.6499938964844,35783.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191890120506287,1.0,0.0,0.0,3.665000915527344,3.665024995803833,8.962753099694964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.90283203125,0.0,1548.29736328125,1895.4371337890625,0.0,2648.0576171875,0.9084758758544922,1.0,0.0,3.0,1.0,0.0
12400320,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8502830862998962,0.268691211938858,0.2430410832166671,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,0.5025236010551453,0.4143187999725342,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8715441226959229,0.2901409864425659,0.2037324458360672,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8844761848449707,0.3029695749282837,0.2880728542804718,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7832525372505188,0.2082649022340774,0.9434810280799866,285.0802001953125,284.95001220703125,297.96417236328125,292.2881164550781,297.4163818359375,297.2567443847656,285.07879638671875,1.0,0.4634049832820892,0.1047087237238884,0.1047087237238884,1.0,1.0,-2.51218056678772,0.0370256714522838,2.4751548767089844,-0.5299379229545593,0.9058349132537842,0.9058349132537842,0.0,86.91159057617188,90.0,41422.12109375,0.0,1277.6181640625,1.0,280.9577331542969,283.6617126464844,295.3336486816406,298.0477600097656,293.1499938964844,293.1499938964844,280.6499938964844,35783.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191890120506287,1.0,0.0,0.0,3.665000915527344,3.665024995803833,8.962753099694964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.90283203125,0.0,1548.29736328125,1895.4371337890625,0.0,2648.0576171875,0.9084758758544922,1.0,0.0,3.0,1.0,0.0
12400380,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8417450189590454,0.2674455344676971,0.2422270327806472,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.5021701455116272,0.4261971116065979,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8637573719024658,0.2902466952800751,0.2040223181247711,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8757978677749634,0.3024330735206604,0.2878674566745758,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7750425338745117,0.2074149847030639,0.9409506916999816,284.8824768066406,284.95001220703125,298.000732421875,292.2953796386719,297.4071960449219,297.2342834472656,284.8807373046875,1.0,0.4669250845909118,0.109248898923397,0.109248898923397,1.0,1.0,-2.52254056930542,0.0466097481548786,2.475930690765381,-0.5225496888160706,0.9033418893814088,0.9033418893814088,0.0,89.9280776977539,93.0,42651.72265625,0.0,1303.3321533203125,1.0,280.6580810546875,283.4415588378906,295.353759765625,298.1656799316406,293.1499938964844,293.1499938964844,280.3500061035156,35987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343066573143005,1.0,0.0,0.0,3.666266441345215,3.666290521621704,8.968944484877284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.58056640625,0.0,1551.2435302734375,1895.4371337890625,0.0,2788.571533203125,0.908889889717102,1.0,0.0,3.0,1.0,0.0
12400440,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8417450189590454,0.2674455344676971,0.2422270327806472,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.5021701455116272,0.4261971116065979,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8637573719024658,0.2902466952800751,0.2040223181247711,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8757978677749634,0.3024330735206604,0.2878674566745758,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7750425338745117,0.2074149847030639,0.9409506916999816,284.8824768066406,284.95001220703125,298.000732421875,292.2953796386719,297.4071960449219,297.2342834472656,284.8807373046875,1.0,0.4669250845909118,0.109248898923397,0.109248898923397,1.0,1.0,-2.52254056930542,0.0466097481548786,2.475930690765381,-0.5225496888160706,0.9033418893814088,0.9033418893814088,0.0,89.9280776977539,93.0,42651.72265625,0.0,1303.3321533203125,1.0,280.6580810546875,283.4415588378906,295.353759765625,298.1656799316406,293.1499938964844,293.1499938964844,280.3500061035156,35987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343066573143005,1.0,0.0,0.0,3.666266441345215,3.666290521621704,8.968944484877284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.58056640625,0.0,1551.2435302734375,1895.4371337890625,0.0,2788.571533203125,0.908889889717102,1.0,0.0,3.0,1.0,0.0
12400500,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.8373627066612244,0.2666291892528534,0.2416195571422577,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.5014541149139404,0.4322370290756225,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.8597497344017029,0.2901176512241363,0.2040236443281173,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.8713241219520569,0.301959753036499,0.2875506281852722,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.7707676887512207,0.2068042606115341,0.9387823939323424,284.7384033203125,284.95001220703125,298.017822265625,292.298583984375,297.400146484375,297.22027587890625,284.7270812988281,1.0,0.4684665501117706,0.1115189865231514,0.1115189865231514,1.0,1.0,-2.526084899902344,0.0519164316356182,2.474168539047241,-0.5179914236068726,0.9005537033081055,0.9005537033081055,0.0,91.4339370727539,93.0,43686.8359375,0.0,1314.2034912109375,1.0,280.4008483886719,283.27001953125,295.37518310546875,298.3035583496094,293.1499938964844,293.1499938964844,280.3500061035156,36118.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429058194160461,1.0,0.0,0.0,3.663701057434082,3.6637251377105713,8.956397437032138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.8994140625,0.0,1549.3582763671875,1895.4371337890625,0.0,2868.875732421875,0.9083685278892516,1.0,0.0,3.0,1.0,0.0
12400560,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.8328556418418884,0.2656849026679992,0.2408488243818283,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.9990000128746032,0.5003778338432312,0.4383666515350342,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.8556341528892517,0.2898690104484558,0.203910157084465,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8667349815368652,0.3013517558574676,0.2870693504810333,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.7663625478744507,0.2060720473527908,0.9359511137008668,284.6816101074219,284.95001220703125,298.0341186523437,292.3014831542969,297.3914794921875,297.20428466796875,284.6798400878906,1.0,0.4698449969291687,0.1136370822787284,0.1136370822787284,1.0,1.0,-2.5284087657928467,0.0571854598820209,2.4712231159210205,-0.5131987929344177,0.8981417417526245,0.8981417417526245,0.0,92.9401397705078,81.0,43770.890625,0.0,1323.5721435546875,1.0,280.358154296875,283.2208557128906,295.3482971191406,298.2343444824219,293.1499938964844,293.1499938964844,280.6499938964844,36241.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846331000328064,1.0,0.0,0.0,3.6581270694732666,3.658151149749756,8.929164891924302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.15185546875,0.0,1544.0394287109375,1895.4371337890625,0.0,2900.9189453125,0.9072390794754028,1.0,0.0,3.0,1.0,0.0
12400620,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8592552542686462,0.2648917436599731,0.2394447773694992,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9990000128746032,0.5042195916175842,0.3952406942844391,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.8855547308921814,0.2902832329273224,0.2036970853805542,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8966709971427917,0.3008952140808105,0.2860043942928314,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.791786789894104,0.2051083445549011,0.9289541244506836,284.80987548828125,284.95001220703125,298.0643310546875,292.3065185546875,297.4033203125,297.2105407714844,284.8084716796875,1.0,0.4516539275646209,0.1178732812404632,0.1178732812404632,1.0,1.0,-2.4650328159332275,0.0651611238718032,2.399871587753296,-0.4903295636177063,0.8973905444145203,0.8973905444145203,0.0,81.29869079589844,84.0,41869.953125,0.0,1196.737548828125,1.0,280.6422119140625,283.383544921875,295.25640869140625,297.9737854003906,293.1499938964844,293.1499938964844,280.95001220703125,36185.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322709798812866,1.0,0.0,0.0,3.650678396224976,3.650702476501465,8.892839105101302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.79833984375,0.0,1535.31494140625,1895.4371337890625,0.0,2769.596435546875,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12400680,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8592552542686462,0.2648917436599731,0.2394447773694992,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9990000128746032,0.5042195916175842,0.3952406942844391,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.8855547308921814,0.2902832329273224,0.2036970853805542,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8966709971427917,0.3008952140808105,0.2860043942928314,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.791786789894104,0.2051083445549011,0.9289541244506836,284.80987548828125,284.95001220703125,298.0643310546875,292.3065185546875,297.4033203125,297.2105407714844,284.8084716796875,1.0,0.4516539275646209,0.1178732812404632,0.1178732812404632,1.0,1.0,-2.4650328159332275,0.0651611238718032,2.399871587753296,-0.4903295636177063,0.8973905444145203,0.8973905444145203,0.0,81.29869079589844,84.0,41869.953125,0.0,1196.737548828125,1.0,280.6422119140625,283.383544921875,295.25640869140625,297.9737854003906,293.1499938964844,293.1499938964844,280.95001220703125,36185.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322709798812866,1.0,0.0,0.0,3.650678396224976,3.650702476501465,8.892839105101302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.79833984375,0.0,1535.31494140625,1895.4371337890625,0.0,2769.596435546875,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12400740,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8523464202880859,0.2654435336589813,0.2397511154413223,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.511125385761261,0.4056559205055237,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8792561292648315,0.2919799387454986,0.2047346979379654,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8892520070075989,0.3016357421875,0.2865222096443176,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7846822738647461,0.2052125185728073,0.9286928176879884,285.0185241699219,284.95001220703125,298.0911560058594,292.3105163574219,297.4364929199219,297.2453308105469,285.0216064453125,1.0,0.456844687461853,0.1221094727516174,0.1221094727516174,1.0,1.0,-2.4793896675109863,0.0776930153369903,2.4016966819763184,-0.4818648099899292,0.8998963236808777,0.8998963236808777,0.0,83.95811462402344,87.0,40824.171875,0.0,1224.990234375,1.0,280.94171142578125,283.61102294921875,295.2417297363281,297.8549499511719,293.1499938964844,293.1499938964844,281.25,35994.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147358894348145,1.0,0.0,0.0,3.64980673789978,3.6498305797576895,8.8885929017124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.42333984375,0.0,1532.910888671875,1895.4371337890625,0.0,2606.87255859375,0.9052519798278807,1.0,0.0,3.0,1.0,0.0
12400800,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8523464202880859,0.2654435336589813,0.2397511154413223,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.511125385761261,0.4056559205055237,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8792561292648315,0.2919799387454986,0.2047346979379654,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8892520070075989,0.3016357421875,0.2865222096443176,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7846822738647461,0.2052125185728073,0.9286928176879884,285.0185241699219,284.95001220703125,298.0911560058594,292.3105163574219,297.4364929199219,297.2453308105469,285.0216064453125,1.0,0.456844687461853,0.1221094727516174,0.1221094727516174,1.0,1.0,-2.4793896675109863,0.0776930153369903,2.4016966819763184,-0.4818648099899292,0.8998963236808777,0.8998963236808777,0.0,83.95811462402344,87.0,40824.171875,0.0,1224.990234375,1.0,280.94171142578125,283.61102294921875,295.2417297363281,297.8549499511719,293.1499938964844,293.1499938964844,281.25,35994.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147358894348145,1.0,0.0,0.0,3.64980673789978,3.6498305797576895,8.8885929017124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.42333984375,0.0,1532.910888671875,1895.4371337890625,0.0,2606.87255859375,0.9052519798278807,1.0,0.0,3.0,1.0,0.0
12400860,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8466901779174805,0.2666837871074676,0.2408191263675689,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.9990000128746032,0.5158329010009766,0.4159828126430511,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.8741580247879028,0.2943976521492004,0.2063754647970199,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.8830068707466125,0.3030765652656555,0.2878251075744629,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7788236737251282,0.2059054225683212,0.9316555857658386,285.24188232421875,284.95001220703125,298.1145324707031,292.3135681152344,297.45721435546875,297.2652893066406,285.244873046875,1.0,0.4618192017078399,0.1261484324932098,0.1261484324932098,1.0,1.0,-2.500172615051269,0.0911811292171478,2.408991575241089,-0.4730166792869568,0.9055567979812622,0.9055567979812622,0.0,86.9043960571289,90.0,39909.12109375,0.0,1262.55419921875,1.0,281.2417907714844,283.84478759765625,295.2615966796875,297.8118896484375,293.1499938964844,293.1499938964844,280.95001220703125,35729.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014980554580688,1.0,0.0,0.0,3.659003496170044,3.659027576446533,8.933444632930332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.9931640625,0.0,1541.1810302734375,1895.4371337890625,0.0,2485.129638671875,0.907132089138031,1.0,0.0,3.0,1.0,0.0
12400920,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8466901779174805,0.2666837871074676,0.2408191263675689,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.9990000128746032,0.5158329010009766,0.4159828126430511,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.8741580247879028,0.2943976521492004,0.2063754647970199,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.8830068707466125,0.3030765652656555,0.2878251075744629,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7788236737251282,0.2059054225683212,0.9316555857658386,285.24188232421875,284.95001220703125,298.1145324707031,292.3135681152344,297.45721435546875,297.2652893066406,285.244873046875,1.0,0.4618192017078399,0.1261484324932098,0.1261484324932098,1.0,1.0,-2.500172615051269,0.0911811292171478,2.408991575241089,-0.4730166792869568,0.9055567979812622,0.9055567979812622,0.0,86.9043960571289,90.0,39909.12109375,0.0,1262.55419921875,1.0,281.2417907714844,283.84478759765625,295.2615966796875,297.8118896484375,293.1499938964844,293.1499938964844,280.95001220703125,35729.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014980554580688,1.0,0.0,0.0,3.659003496170044,3.659027576446533,8.933444632930332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.9931640625,0.0,1541.1810302734375,1895.4371337890625,0.0,2485.129638671875,0.907132089138031,1.0,0.0,3.0,1.0,0.0
12400980,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.84067702293396,0.26683309674263,0.2414252907037735,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.5181644558906555,0.4264976680278778,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8688302040100098,0.2959678173065185,0.2077822983264923,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8766294121742249,0.3037725985050201,0.2888785898685455,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7729182243347168,0.2060993909835815,0.9340047836303712,285.0761413574219,284.95001220703125,298.1343078613281,292.31573486328125,297.46075439453125,297.2643127441406,285.0749206542969,1.0,0.4664857387542724,0.1301873922348022,0.1301873922348022,1.0,1.0,-2.5193192958831787,0.1055086776614189,2.4138107299804688,-0.4628491699695587,0.9059385657310486,0.9059385657310486,0.0,89.90777587890625,93.0,41255.7421875,0.0,1298.8988037109375,1.0,280.95770263671875,283.6492919921875,295.3670349121094,298.071533203125,293.1499938964844,293.1499938964844,280.6499938964844,35812.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164494633674622,1.0,0.0,0.0,3.666891574859619,3.666915655136109,8.972003229246184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.015625,0.0,1550.62939453125,1895.4371337890625,0.0,2622.708251953125,0.9089210033416748,1.0,0.0,3.0,1.0,0.0
12401040,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.84067702293396,0.26683309674263,0.2414252907037735,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.5181644558906555,0.4264976680278778,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8688302040100098,0.2959678173065185,0.2077822983264923,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8766294121742249,0.3037725985050201,0.2888785898685455,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7729182243347168,0.2060993909835815,0.9340047836303712,285.0761413574219,284.95001220703125,298.1343078613281,292.31573486328125,297.46075439453125,297.2643127441406,285.0749206542969,1.0,0.4664857387542724,0.1301873922348022,0.1301873922348022,1.0,1.0,-2.5193192958831787,0.1055086776614189,2.4138107299804688,-0.4628491699695587,0.9059385657310486,0.9059385657310486,0.0,89.90777587890625,93.0,41255.7421875,0.0,1298.8988037109375,1.0,280.95770263671875,283.6492919921875,295.3670349121094,298.071533203125,293.1499938964844,293.1499938964844,280.6499938964844,35812.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164494633674622,1.0,0.0,0.0,3.666891574859619,3.666915655136109,8.972003229246184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.015625,0.0,1550.62939453125,1895.4371337890625,0.0,2622.708251953125,0.9089210033416748,1.0,0.0,3.0,1.0,0.0
12401100,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8370664119720459,0.2664285004138946,0.2412554323673248,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9990000128746032,0.518426239490509,0.4320732355117798,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8656162023544312,0.2963396608829498,0.2081765830516815,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8729179501533508,0.3037128150463104,0.2890054881572723,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7694751024246216,0.2058779448270797,0.9337522387504578,284.9359436035156,284.95001220703125,298.1428527832031,292.3165283203125,297.4565124511719,297.2564392089844,284.9248962402344,1.0,0.468451052904129,0.1322068870067596,0.1322068870067596,1.0,1.0,-2.526139974594116,0.1127402633428573,2.4133996963500977,-0.4570939838886261,0.9045068621635436,0.9045068621635436,0.0,91.41568756103516,93.0,42366.09765625,0.0,1313.843017578125,1.0,280.7007141113281,283.4799499511719,295.40399169921875,298.240234375,293.1499938964844,293.1499938964844,280.6499938964844,35908.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271567821502686,1.0,0.0,0.0,3.668468475341797,3.668492794036865,8.979721997093293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.63916015625,0.0,1553.1275634765625,1895.4371337890625,0.0,2721.994384765625,0.9093006253242492,1.0,0.0,3.0,1.0,0.0
12401160,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.833111584186554,0.2657876312732696,0.2408004850149154,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.5181683897972107,0.4378465116024017,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8620825409889221,0.2964970469474792,0.2083750218153,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8688905835151672,0.3034258782863617,0.2888661026954651,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7657193541526794,0.2054643332958221,0.9324898719787598,284.881103515625,284.95001220703125,298.1504211425781,292.3171081542969,297.4491577148437,297.2447204589844,284.8794860839844,1.0,0.4701689183712005,0.1340250819921493,0.1340250819921493,1.0,1.0,-2.5310864448547363,0.1193030029535293,2.411783456802368,-0.4515939056873321,0.9034450650215148,0.9034450650215148,0.0,92.92478942871094,96.0,42514.48828125,0.0,1326.5130615234375,1.0,280.6581115722656,283.4315795898437,295.3800964355469,298.1853942871094,293.1499938964844,293.1499938964844,280.3500061035156,36003.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325450420379639,1.0,0.0,0.0,3.667530059814453,3.6675541400909424,8.975127911980962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.30712890625,0.0,1552.7841796875,1895.4371337890625,0.0,2772.150390625,0.9091857075691224,1.0,0.0,3.0,1.0,0.0
12401220,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.8250005841255188,0.2641956210136413,0.2395772039890289,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.9990000128746032,0.516553521156311,0.4495522081851959,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.8548659682273865,0.2965095639228821,0.2085379213094711,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.8606515526771545,0.3024907410144806,0.2882125377655029,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.757946252822876,0.2042948007583618,0.9283002018928528,284.6819763183594,284.95001220703125,298.1627197265625,292.3177185058594,297.4295654296875,297.21588134765625,284.6802673339844,1.0,0.4732164740562439,0.1376615017652511,0.1376615017652511,1.0,1.0,-2.538061141967773,0.1322508603334427,2.4058101177215576,-0.4401503801345825,0.898261308670044,0.898261308670044,0.0,95.93750762939452,84.0,43658.5703125,0.0,1348.263427734375,1.0,280.3581237792969,283.2126159667969,295.367431640625,298.248291015625,293.1499938964844,293.1499938964844,280.6499938964844,36249.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451409339904785,1.0,0.0,0.0,3.659066438674927,3.659090757369995,8.933752155826369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.6826171875,0.0,1545.1527099609375,1895.4371337890625,0.0,2889.782470703125,0.9074558615684508,1.0,0.0,3.0,1.0,0.0
12401280,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.8250005841255188,0.2641956210136413,0.2395772039890289,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.9990000128746032,0.516553521156311,0.4495522081851959,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.8548659682273865,0.2965095639228821,0.2085379213094711,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.8606515526771545,0.3024907410144806,0.2882125377655029,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.757946252822876,0.2042948007583618,0.9283002018928528,284.6819763183594,284.95001220703125,298.1627197265625,292.3177185058594,297.4295654296875,297.21588134765625,284.6802673339844,1.0,0.4732164740562439,0.1376615017652511,0.1376615017652511,1.0,1.0,-2.538061141967773,0.1322508603334427,2.4058101177215576,-0.4401503801345825,0.898261308670044,0.898261308670044,0.0,95.93750762939452,84.0,43658.5703125,0.0,1348.263427734375,1.0,280.3581237792969,283.2126159667969,295.367431640625,298.248291015625,293.1499938964844,293.1499938964844,280.6499938964844,36249.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451409339904785,1.0,0.0,0.0,3.659066438674927,3.659090757369995,8.933752155826369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.6826171875,0.0,1545.1527099609375,1895.4371337890625,0.0,2889.782470703125,0.9074558615684508,1.0,0.0,3.0,1.0,0.0
12401340,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8495223522186279,0.2635494172573089,0.2383076846599578,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9990000128746032,0.5204070210456848,0.40738046169281,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8835896253585815,0.297311395406723,0.2085931599140167,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8887542486190796,0.3021643459796905,0.2872705459594726,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.7816017270088196,0.2034745216369629,0.9219687581062316,284.8128356933594,284.95001220703125,298.17108154296875,292.3176574707031,297.4372253417969,297.22314453125,284.8115234375,1.0,0.4549570083618164,0.1412979215383529,0.1412979215383529,1.0,1.0,-2.4772439002990723,0.1383049488067627,2.3389389514923096,-0.4199455380439758,0.8975660800933838,0.8975660800933838,0.0,84.31180572509766,87.0,41795.015625,0.0,1223.55126953125,1.0,280.6422119140625,283.3778381347656,295.2695617675781,297.9832458496094,293.1499938964844,293.1499938964844,280.95001220703125,36188.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314555287361145,1.0,0.0,0.0,3.6515183448791504,3.65154242515564,8.896931262825092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.42626953125,0.0,1536.266357421875,1895.4371337890625,0.0,2761.9990234375,0.9057489037513732,1.0,0.0,3.0,1.0,0.0
12401400,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8495223522186279,0.2635494172573089,0.2383076846599578,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9990000128746032,0.5204070210456848,0.40738046169281,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8835896253585815,0.297311395406723,0.2085931599140167,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8887542486190796,0.3021643459796905,0.2872705459594726,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.7816017270088196,0.2034745216369629,0.9219687581062316,284.8128356933594,284.95001220703125,298.17108154296875,292.3176574707031,297.4372253417969,297.22314453125,284.8115234375,1.0,0.4549570083618164,0.1412979215383529,0.1412979215383529,1.0,1.0,-2.4772439002990723,0.1383049488067627,2.3389389514923096,-0.4199455380439758,0.8975660800933838,0.8975660800933838,0.0,84.31180572509766,87.0,41795.015625,0.0,1223.55126953125,1.0,280.6422119140625,283.3778381347656,295.2695617675781,297.9832458496094,293.1499938964844,293.1499938964844,280.95001220703125,36188.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314555287361145,1.0,0.0,0.0,3.6515183448791504,3.65154242515564,8.896931262825092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.42626953125,0.0,1536.266357421875,1895.4371337890625,0.0,2761.9990234375,0.9057489037513732,1.0,0.0,3.0,1.0,0.0
