time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401460,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8434795141220093,0.2642239034175873,0.2387283593416214,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.5272600054740906,0.4173202216625213,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.878218948841095,0.2993798553943634,0.2098913043737411,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8821195363998413,0.3030220866203308,0.2879006266593933,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7752959132194519,0.2036925107240677,0.9222416877746582,285.0223083496094,284.95001220703125,298.1754150390625,292.3169860839844,297.46551513671875,297.2580871582031,285.0253601074219,1.0,0.4606026113033294,0.1449614614248275,0.1449614614248275,1.0,1.0,-2.492273330688477,0.1515344381332397,2.340738773345948,-0.4108519554138183,0.9001304507255554,0.9001304507255554,0.0,86.96029663085938,90.0,40763.078125,0.0,1252.8389892578125,1.0,280.9417724609375,283.6063537597656,295.2498779296875,297.8604736328125,293.1499938964844,293.1499938964844,281.25,35992.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142569065093994,1.0,0.0,0.0,3.650711297988892,3.650735378265381,8.89299940354249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.45263671875,0.0,1533.9051513671875,1895.4371337890625,0.0,2602.44873046875,0.905453622341156,1.0,0.0,3.0,1.0,0.0
12401520,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8434795141220093,0.2642239034175873,0.2387283593416214,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.5272600054740906,0.4173202216625213,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.878218948841095,0.2993798553943634,0.2098913043737411,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8821195363998413,0.3030220866203308,0.2879006266593933,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7752959132194519,0.2036925107240677,0.9222416877746582,285.0223083496094,284.95001220703125,298.1754150390625,292.3169860839844,297.46551513671875,297.2580871582031,285.0253601074219,1.0,0.4606026113033294,0.1449614614248275,0.1449614614248275,1.0,1.0,-2.492273330688477,0.1515344381332397,2.340738773345948,-0.4108519554138183,0.9001304507255554,0.9001304507255554,0.0,86.96029663085938,90.0,40763.078125,0.0,1252.8389892578125,1.0,280.9417724609375,283.6063537597656,295.2498779296875,297.8604736328125,293.1499938964844,293.1499938964844,281.25,35992.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142569065093994,1.0,0.0,0.0,3.650711297988892,3.650735378265381,8.89299940354249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.45263671875,0.0,1533.9051513671875,1895.4371337890625,0.0,2602.44873046875,0.905453622341156,1.0,0.0,3.0,1.0,0.0
12401580,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8385250568389893,0.2655667066574096,0.2398910224437713,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.9990000128746032,0.5319768786430359,0.427251935005188,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.8739011287689209,0.3021550476551056,0.2117818742990493,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.8765420913696289,0.3045687973499298,0.2893044650554657,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.7701225280761719,0.2044821381568908,0.9256477355957032,285.2459716796875,284.95001220703125,298.1755676269531,292.3157653808594,297.4815368652344,297.2787475585937,285.2489624023437,1.0,0.4657407701015472,0.148624986410141,0.148624986410141,1.0,1.0,-2.5136513710021973,0.1652380377054214,2.3484134674072266,-0.4019394516944885,0.9058483839035034,0.9058483839035034,0.0,89.90311431884766,93.0,39863.13671875,0.0,1291.51953125,1.0,281.24176025390625,283.8409118652344,295.26513671875,297.8135681152344,293.1499938964844,293.1499938964844,280.95001220703125,35726.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012797236442566,1.0,0.0,0.0,3.660035133361816,3.6600592136383057,8.938482665143965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.9609375,0.0,1542.3084716796875,1895.4371337890625,0.0,2483.131103515625,0.9073607921600342,1.0,0.0,3.0,1.0,0.0
12401640,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8385250568389893,0.2655667066574096,0.2398910224437713,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.9990000128746032,0.5319768786430359,0.427251935005188,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.8739011287689209,0.3021550476551056,0.2117818742990493,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.8765420913696289,0.3045687973499298,0.2893044650554657,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.7701225280761719,0.2044821381568908,0.9256477355957032,285.2459716796875,284.95001220703125,298.1755676269531,292.3157653808594,297.4815368652344,297.2787475585937,285.2489624023437,1.0,0.4657407701015472,0.148624986410141,0.148624986410141,1.0,1.0,-2.5136513710021973,0.1652380377054214,2.3484134674072266,-0.4019394516944885,0.9058483839035034,0.9058483839035034,0.0,89.90311431884766,93.0,39863.13671875,0.0,1291.51953125,1.0,281.24176025390625,283.8409118652344,295.26513671875,297.8135681152344,293.1499938964844,293.1499938964844,280.95001220703125,35726.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012797236442566,1.0,0.0,0.0,3.660035133361816,3.6600592136383057,8.938482665143965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.9609375,0.0,1542.3084716796875,1895.4371337890625,0.0,2483.131103515625,0.9073607921600342,1.0,0.0,3.0,1.0,0.0
12401700,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8361498713493347,0.2659202516078949,0.2404670119285583,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.9990000128746032,0.5335140228271484,0.4321708977222442,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8718772530555725,0.3033013641834259,0.2127522230148315,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8739228844642639,0.3051477968692779,0.2900580763816833,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.7677220106124878,0.2047611027956009,0.9276294708251952,285.1293029785156,284.95001220703125,298.174072265625,292.3149719238281,297.4834289550781,297.28179931640625,285.1192932128906,1.0,0.468262106180191,0.1504567414522171,0.1504567414522171,1.0,1.0,-2.524708747863769,0.1720048040151596,2.3527040481567383,-0.3976112008094787,0.9059595465660096,0.9059595465660096,0.0,91.3996353149414,93.0,41013.046875,0.0,1311.65478515625,1.0,280.9983215332031,283.6905517578125,295.35565185546875,298.0671081542969,293.1499938964844,293.1499938964844,280.95001220703125,35753.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101309537887573,1.0,0.0,0.0,3.665082693099976,3.665106773376465,8.963153845797933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.9287109375,0.0,1548.16259765625,1895.4371337890625,0.0,2564.399169921875,0.9084517955780028,1.0,0.0,3.0,1.0,0.0
12401760,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8331361413002014,0.2658143937587738,0.2405842095613479,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.5343001484870911,0.4374118447303772,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8692705035209656,0.3040545880794525,0.2134218961000442,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8707746863365173,0.3053575158119201,0.2904479205608368,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7648549675941467,0.2047688215970993,0.9284096360206604,285.0810241699219,284.95001220703125,298.1714782714844,292.31402587890625,297.4795837402344,297.27764892578125,285.0798034667969,1.0,0.4704590141773224,0.1521200239658355,0.1521200239658355,1.0,1.0,-2.533360719680786,0.1779036521911621,2.355457067489624,-0.3936032354831695,0.9062997102737428,0.9062997102737428,0.0,92.90667724609376,96.0,41229.4765625,0.0,1328.969970703125,1.0,280.95770263671875,283.6466369628906,295.3665771484375,298.0701599121094,293.1499938964844,293.1499938964844,280.6499938964844,35806.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164754509925842,1.0,0.0,0.0,3.6681079864501953,3.668132305145264,8.977957008937665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.76318359375,0.0,1551.95556640625,1895.4371337890625,0.0,2622.9482421875,0.9091902375221252,1.0,0.0,3.0,1.0,0.0
12401820,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.826155960559845,0.2648693323135376,0.2400479912757873,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5342709422111511,0.4484118521213531,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8631982207298279,0.3049056231975555,0.2142380774021148,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8636445999145508,0.3050919473171234,0.2905133366584778,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7583094239234924,0.2042249590158462,0.9273010492324828,284.8863830566406,284.95001220703125,298.1629943847656,292.3118591308594,297.4620056152344,297.2574768066406,284.884765625,1.0,0.4741953611373901,0.1554465889930725,0.1554465889930725,1.0,1.0,-2.545665740966797,0.1885807067155838,2.357084989547729,-0.3856302499771118,0.9038791060447692,0.9038791060447692,0.0,95.92369079589844,99.0,42505.6875,0.0,1357.5626220703125,1.0,280.6580505371094,283.4297790527344,295.37603759765625,298.1814270019531,293.1499938964844,293.1499938964844,280.3500061035156,35996.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328043222427368,1.0,0.0,0.0,3.668999433517456,3.669023752212525,8.982321446637798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.662109375,0.0,1554.3826904296875,1895.4371337890625,0.0,2774.56640625,0.9095098376274108,1.0,0.0,3.0,1.0,0.0
12401880,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.826155960559845,0.2648693323135376,0.2400479912757873,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5342709422111511,0.4484118521213531,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8631982207298279,0.3049056231975555,0.2142380774021148,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8636445999145508,0.3050919473171234,0.2905133366584778,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7583094239234924,0.2042249590158462,0.9273010492324828,284.8863830566406,284.95001220703125,298.1629943847656,292.3118591308594,297.4620056152344,297.2574768066406,284.884765625,1.0,0.4741953611373901,0.1554465889930725,0.1554465889930725,1.0,1.0,-2.545665740966797,0.1885807067155838,2.357084989547729,-0.3856302499771118,0.9038791060447692,0.9038791060447692,0.0,95.92369079589844,99.0,42505.6875,0.0,1357.5626220703125,1.0,280.6580505371094,283.4297790527344,295.37603759765625,298.1814270019531,293.1499938964844,293.1499938964844,280.3500061035156,35996.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328043222427368,1.0,0.0,0.0,3.668999433517456,3.669023752212525,8.982321446637798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.662109375,0.0,1554.3826904296875,1895.4371337890625,0.0,2774.56640625,0.9095098376274108,1.0,0.0,3.0,1.0,0.0
12401940,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.8185080289840698,0.2633741796016693,0.2389120161533355,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875,0.9990000128746032,0.532608151435852,0.4597833752632141,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8566133379936218,0.305235743522644,0.2146224230527877,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8559841513633728,0.304228276014328,0.2899287641048431,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.7511721849441528,0.2031432390213012,0.9235057830810548,284.68768310546875,284.95001220703125,298.1499938964844,292.3092956542969,297.4361877441406,297.2279663085937,284.6860046386719,1.0,0.4772966504096985,0.1587731391191482,0.1587731391191482,1.0,1.0,-2.553166389465332,0.1978812664747238,2.355285167694092,-0.3779983520507812,0.8987739086151123,0.8987739086151123,0.0,98.9364013671875,87.0,43666.7890625,0.0,1380.2103271484375,1.0,280.35809326171875,283.2117004394531,295.3600769042969,298.2419128417969,293.1499938964844,293.1499938964844,280.6499938964844,36241.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456125855445862,1.0,0.0,0.0,3.660841703414917,3.6608657836914062,8.942421914071019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.66162109375,0.0,1547.0755615234375,1895.4371337890625,0.0,2894.19580078125,0.9078472852706908,1.0,0.0,3.0,1.0,0.0
12402000,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.8185080289840698,0.2633741796016693,0.2389120161533355,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875,0.9990000128746032,0.532608151435852,0.4597833752632141,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8566133379936218,0.305235743522644,0.2146224230527877,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8559841513633728,0.304228276014328,0.2899287641048431,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.7511721849441528,0.2031432390213012,0.9235057830810548,284.68768310546875,284.95001220703125,298.1499938964844,292.3092956542969,297.4361877441406,297.2279663085937,284.6860046386719,1.0,0.4772966504096985,0.1587731391191482,0.1587731391191482,1.0,1.0,-2.553166389465332,0.1978812664747238,2.355285167694092,-0.3779983520507812,0.8987739086151123,0.8987739086151123,0.0,98.9364013671875,87.0,43666.7890625,0.0,1380.2103271484375,1.0,280.35809326171875,283.2117004394531,295.3600769042969,298.2419128417969,293.1499938964844,293.1499938964844,280.6499938964844,36241.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456125855445862,1.0,0.0,0.0,3.660841703414917,3.6608657836914062,8.942421914071019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.66162109375,0.0,1547.0755615234375,1895.4371337890625,0.0,2894.19580078125,0.9078472852706908,1.0,0.0,3.0,1.0,0.0
12402060,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8474979400634766,0.2669923901557922,0.2406532764434814,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.5411906242370605,0.4144593179225921,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8906916975975037,0.3106880784034729,0.2172392904758453,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8887590169906616,0.3083827793598175,0.2922669053077698,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7803332209587097,0.2070608288049698,0.9335342049598694,284.8483581542969,284.95001220703125,298.13433837890625,292.3062438964844,297.4711303710937,297.2771301269531,284.8492431640625,1.0,0.4632855653762817,0.1620983630418777,0.1620983630418777,1.0,1.0,-2.518837213516236,0.200438767671585,2.3183984756469727,-0.3674487769603729,0.8986986875534058,0.8986986875534058,0.0,87.22185516357422,90.0,42200.9375,0.0,1286.220947265625,1.0,280.6421813964844,283.4003295898437,295.2628479003906,297.99102783203125,293.1499938964844,293.1499938964844,280.95001220703125,36154.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326908946037292,1.0,0.0,0.0,3.654253005981445,3.654277086257935,8.910263318284706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.21923828125,0.0,1539.0650634765625,1895.4371337890625,0.0,2773.509521484375,0.9063442945480348,1.0,0.0,3.0,1.0,0.0
12402120,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8474979400634766,0.2669923901557922,0.2406532764434814,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.5411906242370605,0.4144593179225921,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8906916975975037,0.3106880784034729,0.2172392904758453,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8887590169906616,0.3083827793598175,0.2922669053077698,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7803332209587097,0.2070608288049698,0.9335342049598694,284.8483581542969,284.95001220703125,298.13433837890625,292.3062438964844,297.4711303710937,297.2771301269531,284.8492431640625,1.0,0.4632855653762817,0.1620983630418777,0.1620983630418777,1.0,1.0,-2.518837213516236,0.200438767671585,2.3183984756469727,-0.3674487769603729,0.8986986875534058,0.8986986875534058,0.0,87.22185516357422,90.0,42200.9375,0.0,1286.220947265625,1.0,280.6421813964844,283.4003295898437,295.2628479003906,297.99102783203125,293.1499938964844,293.1499938964844,280.95001220703125,36154.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326908946037292,1.0,0.0,0.0,3.654253005981445,3.654277086257935,8.910263318284706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.21923828125,0.0,1539.0650634765625,1895.4371337890625,0.0,2773.509521484375,0.9063442945480348,1.0,0.0,3.0,1.0,0.0
12402180,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8464730381965637,0.2699793577194214,0.2434537857770919,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9990000128746032,0.5520026087760925,0.4208715558052063,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8909169435501099,0.3156363368034363,0.2207629680633545,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8877291679382324,0.3119819462299347,0.2957859933376312,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7807071805000305,0.2104270607233047,0.9493104815483092,285.0889587402344,284.95001220703125,298.11798095703125,292.30255126953125,297.5137634277344,297.3368530273437,285.0932006835937,1.0,0.4716391563415527,0.1654235869646072,0.1654235869646072,1.0,1.0,-2.5572609901428223,0.2120860069990158,2.34517502784729,-0.3651707172393799,0.9023820757865906,0.9023820757865906,0.0,89.8960952758789,93.0,41515.5859375,0.0,1346.021728515625,1.0,280.9417419433594,283.6504211425781,295.2485046386719,297.89727783203125,293.1499938964844,293.1499938964844,280.6499938964844,35919.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181780576705933,1.0,0.0,0.0,3.656093120574951,3.65611720085144,8.919239462557016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.521484375,0.0,1539.357421875,1895.4371337890625,0.0,2638.6982421875,0.9066123366355896,1.0,0.0,3.0,1.0,0.0
12402240,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8464730381965637,0.2699793577194214,0.2434537857770919,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9990000128746032,0.5520026087760925,0.4208715558052063,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8909169435501099,0.3156363368034363,0.2207629680633545,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8877291679382324,0.3119819462299347,0.2957859933376312,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7807071805000305,0.2104270607233047,0.9493104815483092,285.0889587402344,284.95001220703125,298.11798095703125,292.30255126953125,297.5137634277344,297.3368530273437,285.0932006835937,1.0,0.4716391563415527,0.1654235869646072,0.1654235869646072,1.0,1.0,-2.5572609901428223,0.2120860069990158,2.34517502784729,-0.3651707172393799,0.9023820757865906,0.9023820757865906,0.0,89.8960952758789,93.0,41515.5859375,0.0,1346.021728515625,1.0,280.9417419433594,283.6504211425781,295.2485046386719,297.89727783203125,293.1499938964844,293.1499938964844,280.6499938964844,35919.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181780576705933,1.0,0.0,0.0,3.656093120574951,3.65611720085144,8.919239462557016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.521484375,0.0,1539.357421875,1895.4371337890625,0.0,2638.6982421875,0.9066123366355896,1.0,0.0,3.0,1.0,0.0
12402300,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8453006744384766,0.2709415256977081,0.2446179240942001,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.5557270050048828,0.4247250556945801,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8903469443321228,0.3176382184028625,0.222368985414505,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8865395188331604,0.3133347630500793,0.2973273396492004,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7801907062530518,0.2117155492305755,0.9561448693275452,284.98443603515625,284.95001220703125,298.10955810546875,292.30047607421875,297.5233459472656,297.3518981933594,284.97589111328125,1.0,0.475058376789093,0.1670861989259719,0.1670861989259719,1.0,1.0,-2.5752878189086914,0.2174197286367416,2.357868194580078,-0.3638316988945007,0.9016481637954712,0.9016481637954712,0.0,91.37403869628906,93.0,42768.44921875,0.0,1375.60888671875,1.0,280.6984558105469,283.5097351074219,295.335693359375,298.1513366699219,293.1499938964844,293.1499938964844,280.6499938964844,35947.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263506889343262,1.0,0.0,0.0,3.6575186252594,3.6575427055358887,8.926195391723013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.4619140625,0.0,1541.1595458984375,1895.4371337890625,0.0,2714.5009765625,0.9068930745124816,1.0,0.0,3.0,1.0,0.0
12402360,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8432134985923767,0.2713662981986999,0.245235726237297,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.5583521127700806,0.429122120141983,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.88887619972229,0.3191454410552978,0.2235903441905975,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8844966888427734,0.3142120540142059,0.2983857691287994,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7788276076316833,0.212597370147705,0.9610973596572876,284.94732666015625,284.95001220703125,298.1009521484375,292.2982482910156,297.5250244140625,297.356689453125,284.9471740722656,1.0,0.4780409932136535,0.1687655597925186,0.1687655597925186,1.0,1.0,-2.590008497238159,0.2222737371921539,2.367734909057617,-0.3622280061244964,0.9012115597724916,0.9012115597724916,0.0,92.87709045410156,96.0,43071.51171875,0.0,1401.3544921875,1.0,280.6576538085937,283.4740295410156,295.347412109375,298.158935546875,293.1499938964844,293.1499938964844,280.3500061035156,35998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324252963066101,1.0,0.0,0.0,3.656982421875,3.657006502151489,8.92357888915285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.24365234375,0.0,1540.939697265625,1895.4371337890625,0.0,2771.033935546875,0.9068339467048644,1.0,0.0,3.0,1.0,0.0
12402420,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.8376139402389526,0.271333634853363,0.2455430477857589,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.9990000128746032,0.5613427758216858,0.4388357400894165,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8844572901725769,0.3212993741035461,0.2253459990024566,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8789482116699219,0.3150728046894073,0.2995579242706299,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.7744947671890259,0.213501900434494,0.9668335914611816,284.77215576171875,284.95001220703125,298.0832824707031,292.2934265136719,297.5144348144531,297.34832763671875,284.7714233398437,1.0,0.483088344335556,0.1721242517232895,0.1721242517232895,1.0,1.0,-2.6124675273895264,0.2311559319496154,2.381311416625977,-0.3583365380764007,0.8974004983901978,0.8974004983901978,0.0,95.89727783203124,99.0,44489.578125,0.0,1444.380615234375,1.0,280.3581848144531,283.2725524902344,295.358154296875,298.28106689453125,293.1499938964844,293.1499938964844,280.6499938964844,36180.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488068580627441,1.0,0.0,0.0,3.6509737968444815,3.650997877120972,8.894278380466858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.94384765625,0.0,1535.602294921875,1895.4371337890625,0.0,2924.0966796875,0.905606210231781,1.0,0.0,3.0,1.0,0.0
12402480,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.8376139402389526,0.271333634853363,0.2455430477857589,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.9990000128746032,0.5613427758216858,0.4388357400894165,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8844572901725769,0.3212993741035461,0.2253459990024566,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8789482116699219,0.3150728046894073,0.2995579242706299,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.7744947671890259,0.213501900434494,0.9668335914611816,284.77215576171875,284.95001220703125,298.0832824707031,292.2934265136719,297.5144348144531,297.34832763671875,284.7714233398437,1.0,0.483088344335556,0.1721242517232895,0.1721242517232895,1.0,1.0,-2.6124675273895264,0.2311559319496154,2.381311416625977,-0.3583365380764007,0.8974004983901978,0.8974004983901978,0.0,95.89727783203124,99.0,44489.578125,0.0,1444.380615234375,1.0,280.3581848144531,283.2725524902344,295.358154296875,298.28106689453125,293.1499938964844,293.1499938964844,280.6499938964844,36180.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488068580627441,1.0,0.0,0.0,3.6509737968444815,3.650997877120972,8.894278380466858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.94384765625,0.0,1535.602294921875,1895.4371337890625,0.0,2924.0966796875,0.905606210231781,1.0,0.0,3.0,1.0,0.0
12402540,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8323661684989929,0.2720827758312225,0.2459702342748642,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.5639778971672058,0.4485340416431427,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8802632093429565,0.3241105079650879,0.2271383553743362,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8735077977180481,0.3163694441318512,0.3006171286106109,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7699075937271118,0.2144654244184494,0.9709489941596984,284.97296142578125,284.95001220703125,298.0650329589844,292.2880554199219,297.5058288574219,297.3424072265625,284.9757995605469,1.0,0.4879507720470428,0.1754829436540603,0.1754829436540603,1.0,1.0,-2.6330008506774902,0.2399938404560089,2.393007040023804,-0.3542177081108093,0.8992564678192139,0.8992564678192139,0.0,98.89757537841795,102.0,43550.07421875,0.0,1485.392333984375,1.0,280.6421813964844,283.4905700683594,295.26470947265625,298.0641784667969,293.1499938964844,293.1499938964844,280.95001220703125,36025.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399945497512817,1.0,0.0,0.0,3.648963689804077,3.6489877700805664,8.884487101568084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.17138671875,0.0,1532.20703125,1895.4371337890625,0.0,2841.664306640625,0.9050812125205994,1.0,0.0,3.0,1.0,0.0
12402600,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8323661684989929,0.2720827758312225,0.2459702342748642,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.5639778971672058,0.4485340416431427,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8802632093429565,0.3241105079650879,0.2271383553743362,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8735077977180481,0.3163694441318512,0.3006171286106109,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7699075937271118,0.2144654244184494,0.9709489941596984,284.97296142578125,284.95001220703125,298.0650329589844,292.2880554199219,297.5058288574219,297.3424072265625,284.9757995605469,1.0,0.4879507720470428,0.1754829436540603,0.1754829436540603,1.0,1.0,-2.6330008506774902,0.2399938404560089,2.393007040023804,-0.3542177081108093,0.8992564678192139,0.8992564678192139,0.0,98.89757537841795,102.0,43550.07421875,0.0,1485.392333984375,1.0,280.6421813964844,283.4905700683594,295.26470947265625,298.0641784667969,293.1499938964844,293.1499938964844,280.95001220703125,36025.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399945497512817,1.0,0.0,0.0,3.648963689804077,3.6489877700805664,8.884487101568084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.17138671875,0.0,1532.20703125,1895.4371337890625,0.0,2841.664306640625,0.9050812125205994,1.0,0.0,3.0,1.0,0.0
12402660,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8289535641670227,0.2738484144210815,0.2474482357501983,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.9990000128746032,0.5674302577972412,0.4572316706180572,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8778674006462097,0.3279062211513519,0.2296937704086303,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.8697800636291504,0.3185576498508453,0.3025771379470825,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7667252421379089,0.215999886393547,0.9776142239570618,285.19549560546875,284.95001220703125,298.0462646484375,292.2822265625,297.5051574707031,297.3469543457031,285.19842529296875,1.0,0.493454247713089,0.1786337941884994,0.1786337941884994,1.0,1.0,-2.658658742904663,0.2495287805795669,2.409130096435547,-0.3505465686321258,0.9042960405349731,0.9042960405349731,0.0,101.88681030273438,105.0,42649.89453125,0.0,1534.03662109375,1.0,280.9418029785156,283.7254943847656,295.2430725097656,297.9678955078125,293.1499938964844,293.1499938964844,280.6499938964844,35777.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288611769676208,1.0,0.0,0.0,3.656407117843628,3.656430959701538,8.920770255826938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.53271484375,0.0,1538.63916015625,1895.4371337890625,0.0,2737.846923828125,0.9065821170806884,1.0,0.0,3.0,1.0,0.0
12402720,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8289535641670227,0.2738484144210815,0.2474482357501983,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.9990000128746032,0.5674302577972412,0.4572316706180572,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8778674006462097,0.3279062211513519,0.2296937704086303,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.8697800636291504,0.3185576498508453,0.3025771379470825,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7667252421379089,0.215999886393547,0.9776142239570618,285.19549560546875,284.95001220703125,298.0462646484375,292.2822265625,297.5051574707031,297.3469543457031,285.19842529296875,1.0,0.493454247713089,0.1786337941884994,0.1786337941884994,1.0,1.0,-2.658658742904663,0.2495287805795669,2.409130096435547,-0.3505465686321258,0.9042960405349731,0.9042960405349731,0.0,101.88681030273438,105.0,42649.89453125,0.0,1534.03662109375,1.0,280.9418029785156,283.7254943847656,295.2430725097656,297.9678955078125,293.1499938964844,293.1499938964844,280.6499938964844,35777.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288611769676208,1.0,0.0,0.0,3.656407117843628,3.656430959701538,8.920770255826938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.53271484375,0.0,1538.63916015625,1895.4371337890625,0.0,2737.846923828125,0.9065821170806884,1.0,0.0,3.0,1.0,0.0
12402780,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8252472877502441,0.2746056914329529,0.248576283454895,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.5696939826011658,0.4659899473190307,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.875285267829895,0.3308702409267425,0.2320676743984222,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8659772276878357,0.320039302110672,0.3043597042560577,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7634815573692322,0.2170431911945343,0.9837296605110168,285.0373840332031,284.95001220703125,298.0269775390625,292.2759704589844,297.4954833984375,297.3402099609375,285.0365600585937,1.0,0.4986539483070373,0.1817846298217773,0.1817846298217773,1.0,1.0,-2.682888984680176,0.2590719163417816,2.4238171577453613,-0.3464202880859375,0.9042006731033324,0.9042006731033324,0.0,104.8959503173828,108.0,44096.7890625,0.0,1581.6097412109375,1.0,280.6577453613281,283.5376892089844,295.3255310058594,298.205078125,293.1499938964844,293.1499938964844,280.3500061035156,35862.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430405855178833,1.0,0.0,0.0,3.662346124649048,3.662370204925537,8.949773473432288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.09228515625,0.0,1545.918212890625,1895.4371337890625,0.0,2870.135986328125,0.907938838005066,1.0,0.0,3.0,1.0,0.0
12402840,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8252472877502441,0.2746056914329529,0.248576283454895,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.5696939826011658,0.4659899473190307,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.875285267829895,0.3308702409267425,0.2320676743984222,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8659772276878357,0.320039302110672,0.3043597042560577,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7634815573692322,0.2170431911945343,0.9837296605110168,285.0373840332031,284.95001220703125,298.0269775390625,292.2759704589844,297.4954833984375,297.3402099609375,285.0365600585937,1.0,0.4986539483070373,0.1817846298217773,0.1817846298217773,1.0,1.0,-2.682888984680176,0.2590719163417816,2.4238171577453613,-0.3464202880859375,0.9042006731033324,0.9042006731033324,0.0,104.8959503173828,108.0,44096.7890625,0.0,1581.6097412109375,1.0,280.6577453613281,283.5376892089844,295.3255310058594,298.205078125,293.1499938964844,293.1499938964844,280.3500061035156,35862.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430405855178833,1.0,0.0,0.0,3.662346124649048,3.662370204925537,8.949773473432288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.09228515625,0.0,1545.918212890625,1895.4371337890625,0.0,2870.135986328125,0.907938838005066,1.0,0.0,3.0,1.0,0.0
12402900,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8227821588516235,0.2745191156864166,0.2486854642629623,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.570110023021698,0.4706973135471344,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.873425304889679,0.3319297134876251,0.2329409420490265,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635507225990295,0.3203681707382202,0.304851621389389,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7613605260848999,0.2172404676675796,0.9853470325469972,284.90118408203125,284.95001220703125,298.0171813964844,292.2726745605469,297.4861145019531,297.3310241699219,284.8914794921875,1.0,0.5008876919746399,0.1833600550889969,0.1833600550889969,1.0,1.0,-2.6922640800476074,0.2634846270084381,2.428779363632202,-0.344113826751709,0.902571737766266,0.902571737766266,0.0,106.40438842773438,108.0,45270.14453125,0.0,1601.8035888671875,1.0,280.4008483886719,283.3731384277344,295.3559875488281,298.3699035644531,293.1499938964844,293.1499938964844,280.3500061035156,35959.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531907796859741,1.0,0.0,0.0,3.662968635559082,3.6629929542541504,8.952816870078095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.75244140625,0.0,1547.343017578125,1895.4371337890625,0.0,2965.164794921875,0.9081054329872132,1.0,0.0,3.0,1.0,0.0
12402960,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8199335336685181,0.2742033302783966,0.2485142797231674,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.5700749158859253,0.4756215512752533,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8712104558944702,0.3327711522579193,0.2336106896400451,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8607872724533081,0.3204666674137115,0.3050715923309326,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7589044570922852,0.2172407805919647,0.9859262704849244,284.8515319824219,284.95001220703125,298.0072631835937,292.2693176269531,297.4742126464844,297.31854248046875,284.8503723144531,1.0,0.5028716325759888,0.1848585903644561,0.1848585903644561,1.0,1.0,-2.6997435092926025,0.2674999535083771,2.432243585586548,-0.3417865037918091,0.901367723941803,0.901367723941803,0.0,107.91372680664062,111.0,45460.2265625,0.0,1619.412109375,1.0,280.3580322265625,283.3281555175781,295.3296203613281,298.3137512207031,293.1499938964844,293.1499938964844,280.04998779296875,36050.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583524227142334,1.0,0.0,0.0,3.661170482635498,3.6611945629119873,8.944028309088026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.53955078125,0.0,1546.0126953125,1895.4371337890625,0.0,3013.553955078125,0.9077962040901184,1.0,0.0,3.0,1.0,0.0
12403020,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.813822865486145,0.2732531726360321,0.2478598356246948,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.9990000128746032,0.5690211653709412,0.4856976270675659,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.8664735555648804,0.3341319262981415,0.2347091287374496,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.8549378514289856,0.3202833831310272,0.305123507976532,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.7535949349403381,0.216880053281784,0.9853484034538268,284.6628112792969,284.95001220703125,297.98712158203125,292.26226806640625,297.4469909667969,297.2892761230469,284.66162109375,1.0,0.5064471364021301,0.1878556460142135,0.1878556460142135,1.0,1.0,-2.711756944656372,0.2751390039920807,2.436617851257324,-0.3368955850601196,0.8959906697273254,0.8959906697273254,0.0,110.92668914794922,99.0,46712.23046875,0.0,1650.5989990234375,1.0,280.05816650390625,283.1183166503906,295.3117980957031,298.3778686523437,293.1499938964844,293.1499938964844,280.3500061035156,36289.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707929849624634,1.0,0.0,0.0,3.6511542797088623,3.651178359985352,8.895157748156635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.00830078125,0.0,1536.6217041015625,1895.4371337890625,0.0,3130.2490234375,0.905715823173523,1.0,0.0,3.0,1.0,0.0
12403080,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.813822865486145,0.2732531726360321,0.2478598356246948,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.9990000128746032,0.5690211653709412,0.4856976270675659,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.8664735555648804,0.3341319262981415,0.2347091287374496,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.8549378514289856,0.3202833831310272,0.305123507976532,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.7535949349403381,0.216880053281784,0.9853484034538268,284.6628112792969,284.95001220703125,297.98712158203125,292.26226806640625,297.4469909667969,297.2892761230469,284.66162109375,1.0,0.5064471364021301,0.1878556460142135,0.1878556460142135,1.0,1.0,-2.711756944656372,0.2751390039920807,2.436617851257324,-0.3368955850601196,0.8959906697273254,0.8959906697273254,0.0,110.92668914794922,99.0,46712.23046875,0.0,1650.5989990234375,1.0,280.05816650390625,283.1183166503906,295.3117980957031,298.3778686523437,293.1499938964844,293.1499938964844,280.3500061035156,36289.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707929849624634,1.0,0.0,0.0,3.6511542797088623,3.651178359985352,8.895157748156635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.00830078125,0.0,1536.6217041015625,1895.4371337890625,0.0,3130.2490234375,0.905715823173523,1.0,0.0,3.0,1.0,0.0
12403140,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8351401090621948,0.2732565701007843,0.2471624463796615,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.9990000128746032,0.5732865929603577,0.4459244906902313,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8933019042015076,0.3363622426986694,0.2357330918312072,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8794395923614502,0.3207387328147888,0.3048976361751556,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7745410203933716,0.2168807387351989,0.9826242327690125,284.8008728027344,284.95001220703125,297.9666442871094,292.2549133300781,297.44683837890625,297.2947998046875,284.8002014160156,1.0,0.4905955791473388,0.1908527165651321,0.1908527165651321,1.0,1.0,-2.6608669757843018,0.2721046209335327,2.3887622356414795,-0.3280215859413147,0.8951893448829651,0.8951893448829651,0.0,99.25817108154295,102.0,44930.47265625,0.0,1525.0040283203125,1.0,280.34210205078125,283.28961181640625,295.2142639160156,298.1167907714844,293.1499938964844,293.1499938964844,280.6499938964844,36217.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587520718574524,1.0,0.0,0.0,3.642502784729004,3.642526865005493,8.853053827806434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.40673828125,0.0,1526.4652099609375,1895.4371337890625,0.0,3017.3017578125,0.9037551283836364,1.0,0.0,3.0,1.0,0.0
12403200,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8351401090621948,0.2732565701007843,0.2471624463796615,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.9990000128746032,0.5732865929603577,0.4459244906902313,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8933019042015076,0.3363622426986694,0.2357330918312072,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8794395923614502,0.3207387328147888,0.3048976361751556,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7745410203933716,0.2168807387351989,0.9826242327690125,284.8008728027344,284.95001220703125,297.9666442871094,292.2549133300781,297.44683837890625,297.2947998046875,284.8002014160156,1.0,0.4905955791473388,0.1908527165651321,0.1908527165651321,1.0,1.0,-2.6608669757843018,0.2721046209335327,2.3887622356414795,-0.3280215859413147,0.8951893448829651,0.8951893448829651,0.0,99.25817108154295,102.0,44930.47265625,0.0,1525.0040283203125,1.0,280.34210205078125,283.28961181640625,295.2142639160156,298.1167907714844,293.1499938964844,293.1499938964844,280.6499938964844,36217.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587520718574524,1.0,0.0,0.0,3.642502784729004,3.642526865005493,8.853053827806434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.40673828125,0.0,1526.4652099609375,1895.4371337890625,0.0,3017.3017578125,0.9037551283836364,1.0,0.0,3.0,1.0,0.0
12403260,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8313277959823608,0.2745562195777893,0.248143196105957,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.5806047916412354,0.4543154239654541,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8905733227729797,0.3398924469947815,0.2380377054214477,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.875230610370636,0.3223981559276581,0.3062726259231567,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7707186937332153,0.2179222851991653,0.9865484833717346,285.0125732421875,284.95001220703125,297.9458312988281,292.2472839355469,297.4668884277344,297.3265686035156,285.015625,1.0,0.4963299632072449,0.1940754354000091,0.1940754354000091,1.0,1.0,-2.6812000274658203,0.2817286849021911,2.3994712829589844,-0.3239068984985351,0.8976545333862305,0.8976545333862305,0.0,101.94548034667967,105.0,43905.75390625,0.0,1565.6016845703125,1.0,280.6416931152344,283.5194091796875,295.189697265625,297.991943359375,293.1499938964844,293.1499938964844,280.95001220703125,36012.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436957001686096,1.0,0.0,0.0,3.6409714221954346,3.640995502471924,8.845611318974989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.6748046875,0.0,1523.2435302734375,1895.4371337890625,0.0,2876.26318359375,0.9032902121543884,1.0,0.0,3.0,1.0,0.0
