time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403320,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8313277959823608,0.2745562195777893,0.248143196105957,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.5806047916412354,0.4543154239654541,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8905733227729797,0.3398924469947815,0.2380377054214477,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.875230610370636,0.3223981559276581,0.3062726259231567,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7707186937332153,0.2179222851991653,0.9865484833717346,285.0125732421875,284.95001220703125,297.9458312988281,292.2472839355469,297.4668884277344,297.3265686035156,285.015625,1.0,0.4963299632072449,0.1940754354000091,0.1940754354000091,1.0,1.0,-2.6812000274658203,0.2817286849021911,2.3994712829589844,-0.3239068984985351,0.8976545333862305,0.8976545333862305,0.0,101.94548034667967,105.0,43905.75390625,0.0,1565.6016845703125,1.0,280.6416931152344,283.5194091796875,295.189697265625,297.991943359375,293.1499938964844,293.1499938964844,280.95001220703125,36012.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436957001686096,1.0,0.0,0.0,3.6409714221954346,3.640995502471924,8.845611318974989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.6748046875,0.0,1523.2435302734375,1895.4371337890625,0.0,2876.26318359375,0.9032902121543884,1.0,0.0,3.0,1.0,0.0
12403380,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8284428119659424,0.276490718126297,0.2498327046632766,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.5860971808433533,0.4625546336174011,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8887822031974792,0.3441286087036133,0.2409357130527496,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8719897270202637,0.3247425258159637,0.3084186911582947,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.7679206728935242,0.2195417135953903,0.9936141967773438,285.2368469238281,284.95001220703125,297.9247741699219,292.2394104003906,297.4783935546875,297.3475952148437,285.23980712890625,1.0,0.5019827485084534,0.1972981691360473,0.1972981691360473,1.0,1.0,-2.707674264907837,0.2926594913005829,2.415014743804932,-0.3190518617630005,0.9032623171806335,0.9032623171806335,0.0,104.89188385009766,108.0,43020.90625,0.0,1616.7291259765625,1.0,280.9416809082031,283.754638671875,295.1960144042969,297.9369812011719,293.1499938964844,293.1499938964844,280.6499938964844,35740.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323060870170593,1.0,0.0,0.0,3.64979100227356,3.6498148441314697,8.888516163096938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.03466796875,0.0,1530.9931640625,1895.4371337890625,0.0,2769.923583984375,0.9050782918930054,1.0,0.0,3.0,1.0,0.0
12403440,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8284428119659424,0.276490718126297,0.2498327046632766,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.5860971808433533,0.4625546336174011,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8887822031974792,0.3441286087036133,0.2409357130527496,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8719897270202637,0.3247425258159637,0.3084186911582947,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.7679206728935242,0.2195417135953903,0.9936141967773438,285.2368469238281,284.95001220703125,297.9247741699219,292.2394104003906,297.4783935546875,297.3475952148437,285.23980712890625,1.0,0.5019827485084534,0.1972981691360473,0.1972981691360473,1.0,1.0,-2.707674264907837,0.2926594913005829,2.415014743804932,-0.3190518617630005,0.9032623171806335,0.9032623171806335,0.0,104.89188385009766,108.0,43020.90625,0.0,1616.7291259765625,1.0,280.9416809082031,283.754638671875,295.1960144042969,297.9369812011719,293.1499938964844,293.1499938964844,280.6499938964844,35740.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323060870170593,1.0,0.0,0.0,3.64979100227356,3.6498148441314697,8.888516163096938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.03466796875,0.0,1530.9931640625,1895.4371337890625,0.0,2769.923583984375,0.9050782918930054,1.0,0.0,3.0,1.0,0.0
12403500,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8270266056060791,0.2771184146404266,0.2506572008132934,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9990000128746032,0.5880410671234131,0.4666448533535003,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8879392147064209,0.3459553718566894,0.2423939555883407,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8704657554626465,0.3256962895393371,0.3095320165157318,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.7666391134262085,0.2202208042144775,0.9974052906036376,285.1237487792969,284.95001220703125,297.9141540527344,292.2353820800781,297.4784545898437,297.3509521484375,285.1151733398437,1.0,0.5047565698623657,0.1989095360040664,0.1989095360040664,1.0,1.0,-2.721229791641236,0.2982809841632843,2.422948837280273,-0.316477358341217,0.9033647775650024,0.9033647775650024,0.0,106.38900756835938,108.0,44241.62109375,0.0,1643.2049560546875,1.0,280.69854736328125,283.60906982421875,295.2774963378906,298.186279296875,293.1499938964844,293.1499938964844,280.6499938964844,35765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410094976425171,1.0,0.0,0.0,3.654623031616211,3.6546471118927,8.912067528399348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.8671875,0.0,1536.5616455078125,1895.4371337890625,0.0,2851.148193359375,0.9061200022697448,1.0,0.0,3.0,1.0,0.0
12403560,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8249570727348328,0.2772845327854156,0.2510132789611816,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.5892273783683777,0.4710911810398102,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8864632844924927,0.3473553657531738,0.2435174286365509,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8683854341506958,0.3262627422809601,0.3102598786354065,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7648593187332153,0.2206112444400787,0.9999112486839294,285.0807800292969,284.95001220703125,297.9034729003906,292.2312927246094,297.47296142578125,297.34698486328125,285.0799560546875,1.0,0.5071883201599121,0.2002860009670257,0.2002860009670257,1.0,1.0,-2.73224139213562,0.303063690662384,2.429177761077881,-0.3141604959964752,0.903758704662323,0.903758704662323,0.0,107.8967056274414,111.0,44504.38671875,0.0,1666.2457275390625,1.0,280.6578369140625,283.5682067871094,295.2833557128906,298.1860046386719,293.1499938964844,293.1499938964844,280.3500061035156,35812.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471759557723999,1.0,0.0,0.0,3.657575845718384,3.657599925994873,8.926475061343808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.79150390625,0.0,1540.209716796875,1895.4371337890625,0.0,2908.82763671875,0.9068381786346436,1.0,0.0,3.0,1.0,0.0
12403620,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8197640180587769,0.2768693268299103,0.2509474754333496,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5899789333343506,0.4805950224399566,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8825042843818665,0.3494396507740021,0.2451969534158706,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8632717132568359,0.3266639411449432,0.3109588921070099,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7603555917739868,0.2207832038402557,1.00204336643219,284.8955993652344,284.95001220703125,297.8819885253906,292.2230224609375,297.45269775390625,297.3271484375,284.8944396972656,1.0,0.5113601088523865,0.2030389308929443,0.2030389308929443,1.0,1.0,-2.7490100860595703,0.3117398917675018,2.437270164489746,-0.3092786371707916,0.901517391204834,0.901517391204834,0.0,110.91476440429688,114.0,45896.7421875,0.0,1705.0369873046875,1.0,280.358154296875,283.3590087890625,295.2857360839844,298.2962341308594,293.1499938964844,293.1499938964844,280.04998779296875,35992.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630000948905945,1.0,0.0,0.0,3.658545970916748,3.658570051193237,8.931210118134914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.1064453125,0.0,1542.641845703125,1895.4371337890625,0.0,3057.144775390625,0.9071694016456604,1.0,0.0,3.0,1.0,0.0
12403680,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8197640180587769,0.2768693268299103,0.2509474754333496,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5899789333343506,0.4805950224399566,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8825042843818665,0.3494396507740021,0.2451969534158706,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8632717132568359,0.3266639411449432,0.3109588921070099,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7603555917739868,0.2207832038402557,1.00204336643219,284.8955993652344,284.95001220703125,297.8819885253906,292.2230224609375,297.45269775390625,297.3271484375,284.8944396972656,1.0,0.5113601088523865,0.2030389308929443,0.2030389308929443,1.0,1.0,-2.7490100860595703,0.3117398917675018,2.437270164489746,-0.3092786371707916,0.901517391204834,0.901517391204834,0.0,110.91476440429688,114.0,45896.7421875,0.0,1705.0369873046875,1.0,280.358154296875,283.3590087890625,295.2857360839844,298.2962341308594,293.1499938964844,293.1499938964844,280.04998779296875,35992.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630000948905945,1.0,0.0,0.0,3.658545970916748,3.658570051193237,8.931210118134914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.1064453125,0.0,1542.641845703125,1895.4371337890625,0.0,3057.144775390625,0.9071694016456604,1.0,0.0,3.0,1.0,0.0
12403740,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8137267231941223,0.2758820652961731,0.2502653300762176,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9990000128746032,0.5890845656394958,0.4905916452407837,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.8778071403503418,0.3509459793567657,0.2464025467634201,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8574349284172058,0.3264203071594238,0.3109614849090576,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.7550532221794128,0.220361515879631,1.0012307167053225,284.7065734863281,284.95001220703125,297.8603820800781,292.2146301269531,297.4253234863281,297.2981262207031,284.7053527832031,1.0,0.5148569345474243,0.2057918757200241,0.2057918757200241,1.0,1.0,-2.760683059692383,0.3196146786212921,2.441068410873413,-0.3040926158428192,0.8967209458351135,0.8967209458351135,0.0,113.92829895019533,117.0,47170.703125,0.0,1736.58349609375,1.0,280.0581970214844,283.148681640625,295.265625,298.35955810546875,293.1499938964844,293.1499938964844,280.3500061035156,36226.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757230639457703,1.0,0.0,0.0,3.650870561599731,3.6508946418762207,8.893775884644128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.63330078125,0.0,1535.8321533203125,1895.4371337890625,0.0,3176.48681640625,0.905608892440796,1.0,0.0,3.0,1.0,0.0
12403800,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8137267231941223,0.2758820652961731,0.2502653300762176,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9990000128746032,0.5890845656394958,0.4905916452407837,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.8778071403503418,0.3509459793567657,0.2464025467634201,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8574349284172058,0.3264203071594238,0.3109614849090576,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.7550532221794128,0.220361515879631,1.0012307167053225,284.7065734863281,284.95001220703125,297.8603820800781,292.2146301269531,297.4253234863281,297.2981262207031,284.7053527832031,1.0,0.5148569345474243,0.2057918757200241,0.2057918757200241,1.0,1.0,-2.760683059692383,0.3196146786212921,2.441068410873413,-0.3040926158428192,0.8967209458351135,0.8967209458351135,0.0,113.92829895019533,117.0,47170.703125,0.0,1736.58349609375,1.0,280.0581970214844,283.148681640625,295.265625,298.35955810546875,293.1499938964844,293.1499938964844,280.3500061035156,36226.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757230639457703,1.0,0.0,0.0,3.650870561599731,3.6508946418762207,8.893775884644128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.63330078125,0.0,1535.8321533203125,1895.4371337890625,0.0,3176.48681640625,0.905608892440796,1.0,0.0,3.0,1.0,0.0
12403860,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8084805011749268,0.2760494649410248,0.2501179873943329,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.5888693332672119,0.5001032948493958,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8740249276161194,0.3535608351230621,0.2479971200227737,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8523852825164795,0.3270222246646881,0.311294823884964,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7503369450569153,0.2204467356204986,1.0010151863098145,284.8954467773437,284.95001220703125,297.83868408203125,292.2061462402344,297.4086303710937,297.28271484375,284.89776611328125,1.0,0.5186362862586975,0.2085048258304596,0.2085048258304596,1.0,1.0,-2.773987054824829,0.3278478682041168,2.446139097213745,-0.299050897359848,0.8974665403366089,0.8974665403366089,0.0,116.91999053955078,120.0,46069.42578125,0.0,1770.7596435546875,1.0,280.3421630859375,283.3583984375,295.1735534667969,298.12811279296875,293.1499938964844,293.1499938964844,280.6499938964844,36107.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650560975074768,1.0,0.0,0.0,3.645897388458252,3.645921230316162,8.869561725077801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.9345703125,0.0,1529.41064453125,1895.4371337890625,0.0,3076.431640625,0.9044479131698608,1.0,0.0,3.0,1.0,0.0
12403920,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8084805011749268,0.2760494649410248,0.2501179873943329,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.5888693332672119,0.5001032948493958,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8740249276161194,0.3535608351230621,0.2479971200227737,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8523852825164795,0.3270222246646881,0.311294823884964,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7503369450569153,0.2204467356204986,1.0010151863098145,284.8954467773437,284.95001220703125,297.83868408203125,292.2061462402344,297.4086303710937,297.28271484375,284.89776611328125,1.0,0.5186362862586975,0.2085048258304596,0.2085048258304596,1.0,1.0,-2.773987054824829,0.3278478682041168,2.446139097213745,-0.299050897359848,0.8974665403366089,0.8974665403366089,0.0,116.91999053955078,120.0,46069.42578125,0.0,1770.7596435546875,1.0,280.3421630859375,283.3583984375,295.1735534667969,298.12811279296875,293.1499938964844,293.1499938964844,280.6499938964844,36107.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650560975074768,1.0,0.0,0.0,3.645897388458252,3.645921230316162,8.869561725077801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.9345703125,0.0,1529.41064453125,1895.4371337890625,0.0,3076.431640625,0.9044479131698608,1.0,0.0,3.0,1.0,0.0
12403980,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8051465153694153,0.2773866057395935,0.251189261674881,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9990000128746032,0.5900456309318542,0.508427083492279,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8721588253974915,0.3573594987392425,0.2505322694778442,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8491435647010803,0.3287236392498016,0.3127610087394714,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7472690939903259,0.2213646471500396,1.004698395729065,285.10955810546875,284.95001220703125,297.8169250488281,292.19757080078125,297.4044189453125,297.2835388183594,285.11212158203125,1.0,0.5233233571052551,0.2112177908420562,0.2112177908420562,1.0,1.0,-2.794507026672364,0.3376085162162781,2.4568986892700195,-0.2940677404403686,0.9013062119483948,0.9013062119483948,0.0,119.9037857055664,108.0,45045.21875,0.0,1816.3167724609373,1.0,280.6417541503906,283.5877380371094,295.1536560058594,298.0252685546875,293.1499938964844,293.1499938964844,280.3500061035156,35880.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531087040901184,1.0,0.0,0.0,3.649526596069336,3.649550437927246,8.88722865965974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.62451171875,0.0,1531.7506103515625,1895.4371337890625,0.0,2964.3955078125,0.9051116704940796,1.0,0.0,3.0,1.0,0.0
12404040,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8051465153694153,0.2773866057395935,0.251189261674881,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9990000128746032,0.5900456309318542,0.508427083492279,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8721588253974915,0.3573594987392425,0.2505322694778442,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8491435647010803,0.3287236392498016,0.3127610087394714,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7472690939903259,0.2213646471500396,1.004698395729065,285.10955810546875,284.95001220703125,297.8169250488281,292.19757080078125,297.4044189453125,297.2835388183594,285.11212158203125,1.0,0.5233233571052551,0.2112177908420562,0.2112177908420562,1.0,1.0,-2.794507026672364,0.3376085162162781,2.4568986892700195,-0.2940677404403686,0.9013062119483948,0.9013062119483948,0.0,119.9037857055664,108.0,45045.21875,0.0,1816.3167724609373,1.0,280.6417541503906,283.5877380371094,295.1536560058594,298.0252685546875,293.1499938964844,293.1499938964844,280.3500061035156,35880.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531087040901184,1.0,0.0,0.0,3.649526596069336,3.649550437927246,8.88722865965974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.62451171875,0.0,1531.7506103515625,1895.4371337890625,0.0,2964.3955078125,0.9051116704940796,1.0,0.0,3.0,1.0,0.0
12404100,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.815731942653656,0.277723878622055,0.2515434324741363,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.5915258526802063,0.4893169105052948,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8849427103996277,0.3589511215686798,0.2516722083091736,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8603332042694092,0.3293581902980804,0.3133543133735657,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7568260431289673,0.2216925472021103,1.0058488845825195,284.97418212890625,284.95001220703125,297.8060302734375,292.1932983398437,297.40380859375,297.2860717773437,284.9629211425781,1.0,0.5158758163452148,0.2125742733478546,0.2125742733478546,1.0,1.0,-2.7754967212677,0.3368096947669983,2.4386870861053467,-0.2899189889431,0.9002049565315247,0.9002049565315247,0.0,114.1471939086914,108.0,45928.81640625,0.0,1759.8421630859375,1.0,280.39862060546875,283.4254455566406,295.2267761230469,298.2553100585937,293.1499938964844,293.1499938964844,280.3500061035156,35934.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605431318283081,1.0,0.0,0.0,3.651120662689209,3.651144504547119,8.894993470676127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.35205078125,0.0,1533.923828125,1895.4371337890625,0.0,3034.0986328125,0.905441403388977,1.0,0.0,3.0,1.0,0.0
12404160,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8262332677841187,0.277601957321167,0.2514126598834991,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.5944321751594543,0.4694998562335968,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.898530900478363,0.3600991666316986,0.2524482607841491,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8724523782730103,0.3296070694923401,0.3135428130626678,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7672029733657837,0.2217680066823959,1.0057178735733032,284.9001770019531,284.95001220703125,297.795166015625,292.1889953613281,297.4066772460937,297.2928771972656,284.8962707519531,1.0,0.5088585615158081,0.2139161080121994,0.2139161080121994,1.0,1.0,-2.7525315284729004,0.3352032005786896,2.417328357696533,-0.2864033281803131,0.8990863561630249,0.8990863561630249,0.0,108.23707580566406,111.0,45797.44921875,0.0,1697.530029296875,1.0,280.3578186035156,283.3622131347656,295.2253112792969,298.2259216308594,293.1499938964844,293.1499938964844,280.6499938964844,36023.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647661805152893,1.0,0.0,0.0,3.649896144866944,3.6499199867248535,8.889028322300874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.4677734375,0.0,1533.2294921875,1895.4371337890625,0.0,3073.7119140625,0.9052531123161316,1.0,0.0,3.0,1.0,0.0
12404220,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8221076130867004,0.2783056497573852,0.2518191933631897,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9990000128746032,0.6005074977874756,0.4778837561607361,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8956120610237122,0.3633571267127991,0.2545347809791565,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.868191659450531,0.3308285772800445,0.3145237565040588,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7633795738220215,0.2224935591220855,1.008431911468506,285.0834350585937,284.95001220703125,297.7734375,292.1804504394531,297.4190979003906,297.3150939941406,285.0859069824219,1.0,0.5141967535018921,0.2165997773408889,0.2165997773408889,1.0,1.0,-2.76997447013855,0.3444632589817047,2.425511121749878,-0.2819928228855133,0.9022509455680848,0.9022509455680848,0.0,110.94712829589844,114.0,44767.80859375,0.0,1736.3587646484375,1.0,280.64215087890625,283.5670166015625,295.1471862792969,298.0174255371094,293.1499938964844,293.1499938964844,280.3500061035156,35873.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543338775634766,1.0,0.0,0.0,3.653449535369873,3.653473377227783,8.906344532988442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.6328125,0.0,1536.063232421875,1895.4371337890625,0.0,2975.878173828125,0.9059794545173644,1.0,0.0,3.0,1.0,0.0
12404280,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8221076130867004,0.2783056497573852,0.2518191933631897,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9990000128746032,0.6005074977874756,0.4778837561607361,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8956120610237122,0.3633571267127991,0.2545347809791565,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.868191659450531,0.3308285772800445,0.3145237565040588,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7633795738220215,0.2224935591220855,1.008431911468506,285.0834350585937,284.95001220703125,297.7734375,292.1804504394531,297.4190979003906,297.3150939941406,285.0859069824219,1.0,0.5141967535018921,0.2165997773408889,0.2165997773408889,1.0,1.0,-2.76997447013855,0.3444632589817047,2.425511121749878,-0.2819928228855133,0.9022509455680848,0.9022509455680848,0.0,110.94712829589844,114.0,44767.80859375,0.0,1736.3587646484375,1.0,280.64215087890625,283.5670166015625,295.1471862792969,298.0174255371094,293.1499938964844,293.1499938964844,280.3500061035156,35873.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543338775634766,1.0,0.0,0.0,3.653449535369873,3.653473377227783,8.906344532988442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.6328125,0.0,1536.063232421875,1895.4371337890625,0.0,2975.878173828125,0.9059794545173644,1.0,0.0,3.0,1.0,0.0
12404340,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8179449439048767,0.2784829437732696,0.2523455917835235,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.6031749248504639,0.4866975545883178,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8926409482955933,0.3661215305328369,0.2567332684993744,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8639304041862488,0.331655889749527,0.3156319856643677,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7596128582954407,0.2229579538106918,1.0117568969726562,284.92364501953125,284.95001220703125,297.7518005371094,292.17193603515625,297.4129638671875,297.31365966796875,284.9227905273437,1.0,0.5186399221420288,0.2192834615707397,0.2192834615707397,1.0,1.0,-2.789174795150757,0.3541986644268036,2.434976100921631,-0.2765977382659912,0.9006171822547913,0.9006171822547913,0.0,113.91675567626952,117.0,46160.265625,0.0,1779.511474609375,1.0,280.3577880859375,283.3788757324219,295.20947265625,298.2179870605469,293.1499938964844,293.1499938964844,280.04998779296875,35994.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654683232307434,1.0,0.0,0.0,3.654494524002075,3.654518604278565,8.911440545489313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.07470703125,0.0,1538.1346435546875,1895.4371337890625,0.0,3080.299072265625,0.9062693119049072,1.0,0.0,3.0,1.0,0.0
12404400,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8179449439048767,0.2784829437732696,0.2523455917835235,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.6031749248504639,0.4866975545883178,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8926409482955933,0.3661215305328369,0.2567332684993744,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8639304041862488,0.331655889749527,0.3156319856643677,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7596128582954407,0.2229579538106918,1.0117568969726562,284.92364501953125,284.95001220703125,297.7518005371094,292.17193603515625,297.4129638671875,297.31365966796875,284.9227905273437,1.0,0.5186399221420288,0.2192834615707397,0.2192834615707397,1.0,1.0,-2.789174795150757,0.3541986644268036,2.434976100921631,-0.2765977382659912,0.9006171822547913,0.9006171822547913,0.0,113.91675567626952,117.0,46160.265625,0.0,1779.511474609375,1.0,280.3577880859375,283.3788757324219,295.20947265625,298.2179870605469,293.1499938964844,293.1499938964844,280.04998779296875,35994.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654683232307434,1.0,0.0,0.0,3.654494524002075,3.654518604278565,8.911440545489313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.07470703125,0.0,1538.1346435546875,1895.4371337890625,0.0,3080.299072265625,0.9062693119049072,1.0,0.0,3.0,1.0,0.0
12404460,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8124136924743652,0.277713418006897,0.2519222199916839,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.9990000128746032,0.6030857563018799,0.4963174760341644,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8884116411209106,0.3679452836513519,0.2582076787948608,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.8585658669471741,0.3315975368022918,0.315857470035553,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.7547920346260071,0.2227062433958053,1.0118377208709717,284.7392883300781,284.95001220703125,297.7303161621094,292.1635437011719,297.3914794921875,297.2922668457031,284.7381591796875,1.0,0.5222979187965393,0.2219027578830719,0.2219027578830719,1.0,1.0,-2.802372455596924,0.3627247512340545,2.439647674560547,-0.2710739076137543,0.8962912559509277,0.8962912559509277,0.0,116.9261245727539,120.0,47481.453125,0.0,1814.10498046875,1.0,280.0582275390625,283.1717529296875,295.2134704589844,298.3204650878906,293.1499938964844,293.1499938964844,280.3500061035156,36204.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785042762756348,1.0,0.0,0.0,3.647602081298828,3.647626161575317,8.877858590494725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.7373046875,0.0,1532.03173828125,1895.4371337890625,0.0,3202.5615234375,0.9048656821250916,1.0,0.0,3.0,1.0,0.0
12404520,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8124136924743652,0.277713418006897,0.2519222199916839,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.9990000128746032,0.6030857563018799,0.4963174760341644,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8884116411209106,0.3679452836513519,0.2582076787948608,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.8585658669471741,0.3315975368022918,0.315857470035553,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.7547920346260071,0.2227062433958053,1.0118377208709717,284.7392883300781,284.95001220703125,297.7303161621094,292.1635437011719,297.3914794921875,297.2922668457031,284.7381591796875,1.0,0.5222979187965393,0.2219027578830719,0.2219027578830719,1.0,1.0,-2.802372455596924,0.3627247512340545,2.439647674560547,-0.2710739076137543,0.8962912559509277,0.8962912559509277,0.0,116.9261245727539,120.0,47481.453125,0.0,1814.10498046875,1.0,280.0582275390625,283.1717529296875,295.2134704589844,298.3204650878906,293.1499938964844,293.1499938964844,280.3500061035156,36204.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785042762756348,1.0,0.0,0.0,3.647602081298828,3.647626161575317,8.877858590494725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.7373046875,0.0,1532.03173828125,1895.4371337890625,0.0,3202.5615234375,0.9048656821250916,1.0,0.0,3.0,1.0,0.0
12404580,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8073961734771729,0.2779485583305359,0.251859575510025,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.6031624674797058,0.505609929561615,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.884827733039856,0.3707616627216339,0.2599534690380096,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8537432551383972,0.3322620689868927,0.316270649433136,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7503392696380615,0.2228671759366989,1.012047290802002,284.92840576171875,284.95001220703125,297.708984375,292.1552734375,297.3775634765625,297.2803649902344,284.9306945800781,1.0,0.5261282324790955,0.2245220690965652,0.2245220690965652,1.0,1.0,-2.816304445266724,0.3715220987796783,2.444782257080078,-0.2655853927135467,0.8974810242652893,0.8974810242652893,0.0,119.91900634765624,123.0,46393.6484375,0.0,1850.0789794921875,1.0,280.3421630859375,283.3812561035156,295.1258239746094,298.09869384765625,293.1499938964844,293.1499938964844,280.6499938964844,36072.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686361908912659,1.0,0.0,0.0,3.6439380645751953,3.643962144851685,8.860031925905787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.90869140625,0.0,1526.9736328125,1895.4371337890625,0.0,3110.016845703125,0.903986632823944,1.0,0.0,3.0,1.0,0.0
12404640,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8073961734771729,0.2779485583305359,0.251859575510025,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.6031624674797058,0.505609929561615,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.884827733039856,0.3707616627216339,0.2599534690380096,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8537432551383972,0.3322620689868927,0.316270649433136,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7503392696380615,0.2228671759366989,1.012047290802002,284.92840576171875,284.95001220703125,297.708984375,292.1552734375,297.3775634765625,297.2803649902344,284.9306945800781,1.0,0.5261282324790955,0.2245220690965652,0.2245220690965652,1.0,1.0,-2.816304445266724,0.3715220987796783,2.444782257080078,-0.2655853927135467,0.8974810242652893,0.8974810242652893,0.0,119.91900634765624,123.0,46393.6484375,0.0,1850.0789794921875,1.0,280.3421630859375,283.3812561035156,295.1258239746094,298.09869384765625,293.1499938964844,293.1499938964844,280.6499938964844,36072.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686361908912659,1.0,0.0,0.0,3.6439380645751953,3.643962144851685,8.860031925905787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.90869140625,0.0,1526.9736328125,1895.4371337890625,0.0,3110.016845703125,0.903986632823944,1.0,0.0,3.0,1.0,0.0
12404700,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.805565357208252,0.278512567281723,0.252268373966217,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9990000128746032,0.603635847568512,0.5098350048065186,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8837212324142456,0.372621089220047,0.2611674070358276,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8519716858863831,0.3330039978027344,0.3168770670890808,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7486822605133057,0.2232459485530853,1.013474941253662,285.0785522460937,284.95001220703125,297.6983947753906,292.1512145996094,297.3749084472656,297.2799987792969,285.0889587402344,1.0,0.528359591960907,0.2258317172527313,0.2258317172527313,1.0,1.0,-2.8257739543914795,0.3764890134334564,2.4492850303649902,-0.2628209590911865,0.8997855186462402,0.8997855186462402,0.0,121.4118881225586,123.0,45385.9375,0.0,1872.115966796875,1.0,280.5986328125,283.5545959472656,295.0882873535156,297.9391174316406,293.1499938964844,293.1499938964844,280.6499938964844,35950.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605709075927734,1.0,0.0,0.0,3.645132303237915,3.645156145095825,8.865839618010796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.234375,0.0,1527.3927001953125,1895.4371337890625,0.0,3034.359619140625,0.9042088985443116,1.0,0.0,3.0,1.0,0.0
12404760,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8041812181472778,0.2792924642562866,0.2529465556144714,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9990000128746032,0.6043881773948669,0.5137832760810852,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8830406665802002,0.3747044503688812,0.2625966370105743,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.8506091237068176,0.333970308303833,0.3177529275417328,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.747405469417572,0.2238038033246994,1.015865683555603,285.14141845703125,284.95001220703125,297.6878662109375,292.1471862792969,297.3746643066406,297.28271484375,285.1438903808594,1.0,0.5308071374893188,0.227015882730484,0.227015882730484,1.0,1.0,-2.836975336074829,0.3815857172012329,2.4553897380828857,-0.2603072226047516,0.9017404317855836,0.9017404317855836,0.0,122.90391540527344,126.0,45373.30859375,0.0,1897.0374755859373,1.0,280.6417236328125,283.6095886230469,295.1054382324219,297.99658203125,293.1499938964844,293.1499938964844,280.3500061035156,35840.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571640849113464,1.0,0.0,0.0,3.6490981578826895,3.6491219997406006,8.88514193775336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.18994140625,0.0,1530.968994140625,1895.4371337890625,0.0,3002.410888671875,0.9049878120422364,1.0,0.0,3.0,1.0,0.0
12404820,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8007031679153442,0.2796890437602997,0.2537404894828796,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.6043760776519775,0.5219606757164001,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8810582160949707,0.3777100443840027,0.2650234401226043,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8474785089492798,0.3350235819816589,0.3191279768943786,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7445559501647949,0.2243452221155166,1.019662857055664,284.9830322265625,284.95001220703125,297.6670227050781,292.1393127441406,297.3628845214844,297.2737121582031,284.982177734375,1.0,0.535275399684906,0.2293842285871505,0.2293842285871505,1.0,1.0,-2.856898069381714,0.3913204371929168,2.4655778408050537,-0.2550291419029236,0.9009076952934264,0.9009076952934264,0.0,125.91106414794922,114.0,46808.93359375,0.0,1943.516845703125,1.0,280.3578186035156,283.42315673828125,295.18267822265625,298.2274169921875,293.1499938964844,293.1499938964844,280.04998779296875,35935.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699485063552856,1.0,0.0,0.0,3.652310132980346,3.652333974838257,8.900790362531552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.09423828125,0.0,1535.2579345703125,1895.4371337890625,0.0,3122.327392578125,0.9057424664497375,1.0,0.0,3.0,1.0,0.0
12404880,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8007031679153442,0.2796890437602997,0.2537404894828796,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.6043760776519775,0.5219606757164001,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8810582160949707,0.3777100443840027,0.2650234401226043,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8474785089492798,0.3350235819816589,0.3191279768943786,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7445559501647949,0.2243452221155166,1.019662857055664,284.9830322265625,284.95001220703125,297.6670227050781,292.1393127441406,297.3628845214844,297.2737121582031,284.982177734375,1.0,0.535275399684906,0.2293842285871505,0.2293842285871505,1.0,1.0,-2.856898069381714,0.3913204371929168,2.4655778408050537,-0.2550291419029236,0.9009076952934264,0.9009076952934264,0.0,125.91106414794922,114.0,46808.93359375,0.0,1943.516845703125,1.0,280.3578186035156,283.42315673828125,295.18267822265625,298.2274169921875,293.1499938964844,293.1499938964844,280.04998779296875,35935.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699485063552856,1.0,0.0,0.0,3.652310132980346,3.652333974838257,8.900790362531552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.09423828125,0.0,1535.2579345703125,1895.4371337890625,0.0,3122.327392578125,0.9057424664497375,1.0,0.0,3.0,1.0,0.0
12404940,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8192948698997498,0.278786689043045,0.2528166770935058,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.9990000128746032,0.6065917015075684,0.4850586950778961,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.9047799706459044,0.3793847858905792,0.2661062777042389,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8678262233734131,0.3348487317562103,0.3188444674015045,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7617613077163696,0.223949447274208,1.017029881477356,284.7488708496094,284.95001220703125,297.646484375,292.1316833496094,297.3526916503906,297.2665710449219,284.7447509765625,1.0,0.5202871561050415,0.2317525744438171,0.2317525744438171,1.0,1.0,-2.8093020915985107,0.3866543769836426,2.422647714614868,-0.2483585327863693,0.8964329957962036,0.8964329957962036,0.0,114.24665832519533,117.0,47515.93359375,0.0,1811.8270263671875,1.0,280.0582580566406,283.1780090332031,295.1801452636719,298.3054504394531,293.1499938964844,293.1499938964844,280.3500061035156,36172.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830022215843201,1.0,0.0,0.0,3.646988868713379,3.647012948989868,8.874873742570344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.63720703125,0.0,1531.1136474609375,1895.4371337890625,0.0,3244.709716796875,0.9046979546546936,1.0,0.0,3.0,1.0,0.0
12405000,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8192948698997498,0.278786689043045,0.2528166770935058,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.9990000128746032,0.6065917015075684,0.4850586950778961,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.9047799706459044,0.3793847858905792,0.2661062777042389,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8678262233734131,0.3348487317562103,0.3188444674015045,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7617613077163696,0.223949447274208,1.017029881477356,284.7488708496094,284.95001220703125,297.646484375,292.1316833496094,297.3526916503906,297.2665710449219,284.7447509765625,1.0,0.5202871561050415,0.2317525744438171,0.2317525744438171,1.0,1.0,-2.8093020915985107,0.3866543769836426,2.422647714614868,-0.2483585327863693,0.8964329957962036,0.8964329957962036,0.0,114.24665832519533,117.0,47515.93359375,0.0,1811.8270263671875,1.0,280.0582580566406,283.1780090332031,295.1801452636719,298.3054504394531,293.1499938964844,293.1499938964844,280.3500061035156,36172.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830022215843201,1.0,0.0,0.0,3.646988868713379,3.647012948989868,8.874873742570344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.63720703125,0.0,1531.1136474609375,1895.4371337890625,0.0,3244.709716796875,0.9046979546546936,1.0,0.0,3.0,1.0,0.0
12405060,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8144851922988892,0.2789440751075744,0.2526452839374542,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.6109987497329712,0.49382084608078,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9011215567588806,0.382122129201889,0.2677594423294067,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8629420399665833,0.3354352116584778,0.3191485106945038,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7572892308235168,0.2241121083498001,1.017011642456055,284.926513671875,284.95001220703125,297.6263122558594,292.1243591308594,297.35760498046875,297.2786560058594,284.9288024902344,1.0,0.524928867816925,0.2342698872089386,0.2342698872089386,1.0,1.0,-2.8218865394592285,0.3952586054801941,2.4266278743743896,-0.2434998601675033,0.8974660634994507,0.8974660634994507,0.0,116.95979309082033,120.0,46359.7890625,0.0,1844.44775390625,1.0,280.34210205078125,283.37945556640625,295.08563232421875,298.0575561523437,293.1499938964844,293.1499938964844,280.6499938964844,36064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710028529167175,1.0,0.0,0.0,3.643479585647583,3.643503427505493,8.857801958583877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.07568359375,0.0,1526.4044189453125,1895.4371337890625,0.0,3132.218017578125,0.903877317905426,1.0,0.0,3.0,1.0,0.0
