time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405120,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8144851922988892,0.2789440751075744,0.2526452839374542,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.6109987497329712,0.49382084608078,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9011215567588806,0.382122129201889,0.2677594423294067,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8629420399665833,0.3354352116584778,0.3191485106945038,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7572892308235168,0.2241121083498001,1.017011642456055,284.926513671875,284.95001220703125,297.6263122558594,292.1243591308594,297.35760498046875,297.2786560058594,284.9288024902344,1.0,0.524928867816925,0.2342698872089386,0.2342698872089386,1.0,1.0,-2.8218865394592285,0.3952586054801941,2.4266278743743896,-0.2434998601675033,0.8974660634994507,0.8974660634994507,0.0,116.95979309082033,120.0,46359.7890625,0.0,1844.44775390625,1.0,280.34210205078125,283.37945556640625,295.08563232421875,298.0575561523437,293.1499938964844,293.1499938964844,280.6499938964844,36064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710028529167175,1.0,0.0,0.0,3.643479585647583,3.643503427505493,8.857801958583877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.07568359375,0.0,1526.4044189453125,1895.4371337890625,0.0,3132.218017578125,0.903877317905426,1.0,0.0,3.0,1.0,0.0
12405180,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8112391233444214,0.2802616059780121,0.2536974549293518,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9990000128746032,0.6142110824584961,0.5020443201065063,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8990159630775452,0.3860229551792145,0.2703715860843658,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8595160245895386,0.3370981812477112,0.3205787241458893,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.754165530204773,0.225065603852272,1.0208953619003296,285.1399230957031,284.95001220703125,297.6065368652344,292.1173400878906,297.3627319335937,297.2910461425781,285.1424255371094,1.0,0.5296047329902649,0.23678719997406,0.23678719997406,1.0,1.0,-2.8425543308258057,0.4057247638702392,2.4368295669555664,-0.2377897351980209,0.901707887649536,0.901707887649536,0.0,119.90928649902344,123.0,45334.45703125,0.0,1891.26171875,1.0,280.6417236328125,283.6072998046875,295.06939697265625,297.9564514160156,293.1499938964844,293.1499938964844,280.3500061035156,35836.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582315444946289,1.0,0.0,0.0,3.6487762928009033,3.6488001346588135,8.883574196261179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.54443359375,0.0,1530.583740234375,1895.4371337890625,0.0,3012.419921875,0.9049128293991088,1.0,0.0,3.0,1.0,0.0
12405240,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8112391233444214,0.2802616059780121,0.2536974549293518,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9990000128746032,0.6142110824584961,0.5020443201065063,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8990159630775452,0.3860229551792145,0.2703715860843658,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8595160245895386,0.3370981812477112,0.3205787241458893,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.754165530204773,0.225065603852272,1.0208953619003296,285.1399230957031,284.95001220703125,297.6065368652344,292.1173400878906,297.3627319335937,297.2910461425781,285.1424255371094,1.0,0.5296047329902649,0.23678719997406,0.23678719997406,1.0,1.0,-2.8425543308258057,0.4057247638702392,2.4368295669555664,-0.2377897351980209,0.901707887649536,0.901707887649536,0.0,119.90928649902344,123.0,45334.45703125,0.0,1891.26171875,1.0,280.6417236328125,283.6072998046875,295.06939697265625,297.9564514160156,293.1499938964844,293.1499938964844,280.3500061035156,35836.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582315444946289,1.0,0.0,0.0,3.6487762928009033,3.6488001346588135,8.883574196261179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.54443359375,0.0,1530.583740234375,1895.4371337890625,0.0,3012.419921875,0.9049128293991088,1.0,0.0,3.0,1.0,0.0
12405300,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8097646832466125,0.2806662619113922,0.2543043494224548,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6150974631309509,0.5060442090034485,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8981149792671204,0.3876970708370209,0.2717317640781402,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8580225706100464,0.3377863466739654,0.3214271366596222,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7528253793716431,0.2254672199487686,1.0233854055404663,285.0249328613281,284.95001220703125,297.5968017578125,292.1139831542969,297.3607482910156,297.2914733886719,285.016845703125,1.0,0.5320073962211609,0.2380458563566208,0.2380458563566208,1.0,1.0,-2.8537416458129883,0.4111984372138977,2.442543268203736,-0.2348079681396484,0.9011275172233582,0.9011275172233582,0.0,121.40496826171876,123.0,46536.765625,0.0,1916.368896484375,1.0,280.39862060546875,283.4618530273437,295.14569091796875,298.1968994140625,293.1499938964844,293.1499938964844,280.3500061035156,35877.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655726909637451,1.0,0.0,0.0,3.651422500610352,3.6514463424682617,8.896464578356245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.15625,0.0,1533.831298828125,1895.4371337890625,0.0,3081.278076171875,0.9054774641990662,1.0,0.0,3.0,1.0,0.0
12405360,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8076642751693726,0.2806486785411834,0.2544806599617004,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6152336597442627,0.5103667974472046,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8966389298439026,0.3889377415180206,0.2727442979812622,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8560668230056763,0.3381175994873047,0.3219207525253296,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7510823607444763,0.2256098091602325,1.0247244834899902,284.982177734375,284.95001220703125,297.5871887207031,292.1106872558594,297.35357666015625,297.2850341796875,284.9813537597656,1.0,0.5340958833694458,0.2391133457422256,0.2391133457422256,1.0,1.0,-2.86257266998291,0.4157539308071136,2.446818590164185,-0.2322007566690445,0.9008678197860718,0.9008678197860718,0.0,122.91140747070312,126.0,46773.9140625,0.0,1937.903076171875,1.0,280.3578491210937,283.421142578125,295.151611328125,298.19256591796875,293.1499938964844,293.1499938964844,280.04998779296875,35933.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705558180809021,1.0,0.0,0.0,3.6520516872406006,3.652075529098511,8.899530712369597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.89306640625,0.0,1534.957275390625,1895.4371337890625,0.0,3128.024658203125,0.9056833982467652,1.0,0.0,3.0,1.0,0.0
12405420,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8024007081985474,0.2799390256404876,0.2541345059871673,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.9990000128746032,0.6138709187507629,0.5195497870445251,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8928013443946838,0.3907082974910736,0.2742063105106354,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8513799905776978,0.338112324476242,0.3222219944000244,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7468526363372803,0.2253593951463699,1.024877667427063,284.799072265625,284.95001220703125,297.5683288574219,292.1044616699219,297.3314819335937,297.2621154785156,284.7980041503906,1.0,0.5376569628715515,0.2412482947111129,0.2412482947111129,1.0,1.0,-2.8755030632019043,0.4238221943378448,2.4516806602478027,-0.2269986420869827,0.897345244884491,0.897345244884491,0.0,125.92733001708984,129.0,48149.51171875,0.0,1973.6181640625,1.0,280.0582275390625,283.2152404785156,295.1584777832031,298.30438232421875,293.1499938964844,293.1499938964844,280.3500061035156,36128.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844966888427734,1.0,0.0,0.0,3.647957801818848,3.647981882095337,8.879590041033225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.37939453125,0.0,1531.8585205078125,1895.4371337890625,0.0,3258.705810546875,0.90489399433136,1.0,0.0,3.0,1.0,0.0
12405480,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8024007081985474,0.2799390256404876,0.2541345059871673,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.9990000128746032,0.6138709187507629,0.5195497870445251,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8928013443946838,0.3907082974910736,0.2742063105106354,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8513799905776978,0.338112324476242,0.3222219944000244,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7468526363372803,0.2253593951463699,1.024877667427063,284.799072265625,284.95001220703125,297.5683288574219,292.1044616699219,297.3314819335937,297.2621154785156,284.7980041503906,1.0,0.5376569628715515,0.2412482947111129,0.2412482947111129,1.0,1.0,-2.8755030632019043,0.4238221943378448,2.4516806602478027,-0.2269986420869827,0.897345244884491,0.897345244884491,0.0,125.92733001708984,129.0,48149.51171875,0.0,1973.6181640625,1.0,280.0582275390625,283.2152404785156,295.1584777832031,298.30438232421875,293.1499938964844,293.1499938964844,280.3500061035156,36128.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844966888427734,1.0,0.0,0.0,3.647957801818848,3.647981882095337,8.879590041033225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.37939453125,0.0,1531.8585205078125,1895.4371337890625,0.0,3258.705810546875,0.90489399433136,1.0,0.0,3.0,1.0,0.0
12405540,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.797691822052002,0.2801869213581085,0.2540917992591858,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.6128119230270386,0.5284574627876282,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.889491617679596,0.3934619724750519,0.2759046852588653,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8470991253852844,0.3387826681137085,0.3226484656333923,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7428826093673706,0.225496619939804,1.0250029563903809,284.9862670898437,284.95001220703125,297.54998779296875,292.09869384765625,297.3188171386719,297.2509765625,284.9884338378906,1.0,0.5413515567779541,0.2433832585811615,0.2433832585811615,1.0,1.0,-2.888855218887329,0.4320725798606872,2.456782579421997,-0.221854493021965,0.8992974758148193,0.8992974758148193,0.0,128.92161560058594,117.0,47075.296875,0.0,2010.230224609375,1.0,280.3421630859375,283.4231872558594,295.0721130371094,298.0854187011719,293.1499938964844,293.1499938964844,280.6499938964844,35990.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752468824386597,1.0,0.0,0.0,3.647353649139404,3.6473777294158936,8.876648962541367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.5986328125,0.0,1530.15673828125,1895.4371337890625,0.0,3172.021728515625,0.9046940207481384,1.0,0.0,3.0,1.0,0.0
12405600,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.797691822052002,0.2801869213581085,0.2540917992591858,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.6128119230270386,0.5284574627876282,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.889491617679596,0.3934619724750519,0.2759046852588653,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8470991253852844,0.3387826681137085,0.3226484656333923,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7428826093673706,0.225496619939804,1.0250029563903809,284.9862670898437,284.95001220703125,297.54998779296875,292.09869384765625,297.3188171386719,297.2509765625,284.9884338378906,1.0,0.5413515567779541,0.2433832585811615,0.2433832585811615,1.0,1.0,-2.888855218887329,0.4320725798606872,2.456782579421997,-0.221854493021965,0.8992974758148193,0.8992974758148193,0.0,128.92161560058594,117.0,47075.296875,0.0,2010.230224609375,1.0,280.3421630859375,283.4231872558594,295.0721130371094,298.0854187011719,293.1499938964844,293.1499938964844,280.6499938964844,35990.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752468824386597,1.0,0.0,0.0,3.647353649139404,3.6473777294158936,8.876648962541367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.5986328125,0.0,1530.15673828125,1895.4371337890625,0.0,3172.021728515625,0.9046940207481384,1.0,0.0,3.0,1.0,0.0
12405660,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8180091977119446,0.281323492527008,0.2545910179615021,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9990000128746032,0.6170896887779236,0.4909061789512634,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.915480613708496,0.397116869688034,0.2780410051345825,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8685609698295593,0.3402743935585022,0.323505163192749,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.760913610458374,0.2262316197156906,1.025823712348938,285.1479797363281,284.95001220703125,297.5321044921875,292.09326171875,297.3275756835937,297.2673645019531,285.14752197265625,1.0,0.5275570750236511,0.2454551309347152,0.2454551309347152,1.0,1.0,-2.848964214324951,0.4280652999877929,2.420898914337158,-0.2163102626800537,0.9033584594726562,0.9033584594726562,0.0,117.22239685058594,120.0,45426.76953125,0.0,1888.2470703125,1.0,280.6417236328125,283.6120910644531,295.046875,297.9565734863281,293.1499938964844,293.1499938964844,280.3500061035156,35800.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631117939949036,1.0,0.0,0.0,3.654398202896118,3.654422283172608,8.910971018849523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.0234375,0.0,1536.5731201171875,1895.4371337890625,0.0,3058.192626953125,0.9061365723609924,1.0,0.0,3.0,1.0,0.0
12405720,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8180091977119446,0.281323492527008,0.2545910179615021,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9990000128746032,0.6170896887779236,0.4909061789512634,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.915480613708496,0.397116869688034,0.2780410051345825,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8685609698295593,0.3402743935585022,0.323505163192749,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.760913610458374,0.2262316197156906,1.025823712348938,285.1479797363281,284.95001220703125,297.5321044921875,292.09326171875,297.3275756835937,297.2673645019531,285.14752197265625,1.0,0.5275570750236511,0.2454551309347152,0.2454551309347152,1.0,1.0,-2.848964214324951,0.4280652999877929,2.420898914337158,-0.2163102626800537,0.9033584594726562,0.9033584594726562,0.0,117.22239685058594,120.0,45426.76953125,0.0,1888.2470703125,1.0,280.6417236328125,283.6120910644531,295.046875,297.9565734863281,293.1499938964844,293.1499938964844,280.3500061035156,35800.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631117939949036,1.0,0.0,0.0,3.654398202896118,3.654422283172608,8.910971018849523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.0234375,0.0,1536.5731201171875,1895.4371337890625,0.0,3058.192626953125,0.9061365723609924,1.0,0.0,3.0,1.0,0.0
12405780,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8145375847816467,0.2815934717655182,0.2552303671836853,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.621880292892456,0.4987734258174896,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9127159118652344,0.3998375236988067,0.280249685049057,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8650243878364563,0.3411707580089569,0.3246971070766449,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7577490210533142,0.2267111986875534,1.0291203260421753,284.9773254394531,284.95001220703125,297.5145263671875,292.0881042480469,297.3334655761719,297.2802734375,284.9764099121094,1.0,0.5327963829040527,0.247527003288269,0.247527003288269,1.0,1.0,-2.867181301116944,0.4373460710048675,2.429835081100464,-0.2117974460124969,0.9023118019104004,0.9023118019104004,0.0,119.95223236083984,123.0,46777.8046875,0.0,1930.7557373046875,1.0,280.3578186035156,283.4166259765625,295.1192626953125,298.162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35924.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731245994567871,1.0,0.0,0.0,3.657871007919312,3.657895088195801,8.927914905143552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.8173828125,0.0,1541.3798828125,1895.4371337890625,0.0,3152.119140625,0.9069775342941284,1.0,0.0,3.0,1.0,0.0
12405840,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8145375847816467,0.2815934717655182,0.2552303671836853,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.621880292892456,0.4987734258174896,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9127159118652344,0.3998375236988067,0.280249685049057,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8650243878364563,0.3411707580089569,0.3246971070766449,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7577490210533142,0.2267111986875534,1.0291203260421753,284.9773254394531,284.95001220703125,297.5145263671875,292.0881042480469,297.3334655761719,297.2802734375,284.9764099121094,1.0,0.5327963829040527,0.247527003288269,0.247527003288269,1.0,1.0,-2.867181301116944,0.4373460710048675,2.429835081100464,-0.2117974460124969,0.9023118019104004,0.9023118019104004,0.0,119.95223236083984,123.0,46777.8046875,0.0,1930.7557373046875,1.0,280.3578186035156,283.4166259765625,295.1192626953125,298.162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35924.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731245994567871,1.0,0.0,0.0,3.657871007919312,3.657895088195801,8.927914905143552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.8173828125,0.0,1541.3798828125,1895.4371337890625,0.0,3152.119140625,0.9069775342941284,1.0,0.0,3.0,1.0,0.0
12405900,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8120896816253662,0.2813076972961426,0.2551520466804504,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.6225220561027527,0.5032995343208313,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9105916023254396,0.4007616341114044,0.2810349464416504,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8626388907432556,0.3412275910377502,0.3249296844005584,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.755632758140564,0.2266601175069809,1.029593586921692,284.84130859375,284.95001220703125,297.505859375,292.0856018066406,297.32769775390625,297.27545166015625,284.83251953125,1.0,0.5346580743789673,0.2485629469156265,0.2485629469156265,1.0,1.0,-2.874321937561035,0.4415548741817474,2.432767152786255,-0.209158644080162,0.9002795815467834,0.9002795815467834,0.0,121.43465423583984,123.0,47957.37890625,0.0,1949.5556640625,1.0,280.1010131835937,283.25347900390625,295.15155029296875,298.326904296875,293.1499938964844,293.1499938964844,280.04998779296875,36030.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815745711326599,1.0,0.0,0.0,3.657102584838867,3.657126665115357,8.924164376367116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.27978515625,0.0,1541.316650390625,1895.4371337890625,0.0,3231.334716796875,0.9068400859832764,1.0,0.0,3.0,1.0,0.0
12405960,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8092252016067505,0.2808166146278381,0.2548148334026336,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.9990000128746032,0.6223206520080566,0.5080838799476624,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.9081060290336608,0.4014661908149719,0.2816058099269867,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8599215745925903,0.3410678207874298,0.3249003887176513,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7532023191452026,0.2264284491539001,1.0291039943695068,284.7934875488281,284.95001220703125,297.49725341796875,292.0831604003906,297.3179016113281,297.2653503417969,284.7924499511719,1.0,0.5363010764122009,0.2496984302997589,0.2496984302997589,1.0,1.0,-2.879732131958008,0.4456139802932739,2.4341182708740234,-0.206284299492836,0.8987090587615967,0.8987090587615967,0.0,122.93363189697266,126.0,48139.75390625,0.0,1965.6968994140625,1.0,280.05810546875,283.2093505859375,295.13055419921875,298.2742919921875,293.1499938964844,293.1499938964844,280.3500061035156,36126.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856488466262817,1.0,0.0,0.0,3.653864860534668,3.653888940811157,8.908369864002452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.12890625,0.0,1538.4185791015625,1895.4371337890625,0.0,3269.493408203125,0.9062129259109496,1.0,0.0,3.0,1.0,0.0
12406020,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8042987585067749,0.2810218334197998,0.2547290623188019,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.622218906879425,0.5171827673912048,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9042215943336488,0.404129683971405,0.2832314670085907,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8552376627922058,0.3416664600372314,0.3252527713775635,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7489208579063416,0.226539596915245,1.0291078090667725,284.9806213378906,284.95001220703125,297.480224609375,292.07843017578125,297.3072814941406,297.2564697265625,284.9827880859375,1.0,0.5399845838546753,0.2519693970680237,0.2519693970680237,1.0,1.0,-2.892940044403076,0.4543855488300323,2.438554525375366,-0.2005638480186462,0.9005873203277588,0.9005873203277588,0.0,125.92259979248048,129.0,47055.1875,0.0,2002.049560546875,1.0,280.3421936035156,283.41705322265625,295.0489501953125,298.0597839355469,293.1499938964844,293.1499938964844,280.04998779296875,35993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758350014686584,1.0,0.0,0.0,3.6531617641448975,3.653185606002808,8.904941637410957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.3564453125,0.0,1536.6417236328125,1895.4371337890625,0.0,3177.53662109375,0.905994713306427,1.0,0.0,3.0,1.0,0.0
12406080,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8042987585067749,0.2810218334197998,0.2547290623188019,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.622218906879425,0.5171827673912048,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9042215943336488,0.404129683971405,0.2832314670085907,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8552376627922058,0.3416664600372314,0.3252527713775635,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7489208579063416,0.226539596915245,1.0291078090667725,284.9806213378906,284.95001220703125,297.480224609375,292.07843017578125,297.3072814941406,297.2564697265625,284.9827880859375,1.0,0.5399845838546753,0.2519693970680237,0.2519693970680237,1.0,1.0,-2.892940044403076,0.4543855488300323,2.438554525375366,-0.2005638480186462,0.9005873203277588,0.9005873203277588,0.0,125.92259979248048,129.0,47055.1875,0.0,2002.049560546875,1.0,280.3421936035156,283.41705322265625,295.0489501953125,298.0597839355469,293.1499938964844,293.1499938964844,280.04998779296875,35993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758350014686584,1.0,0.0,0.0,3.6531617641448975,3.653185606002808,8.904941637410957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.3564453125,0.0,1536.6417236328125,1895.4371337890625,0.0,3177.53662109375,0.905994713306427,1.0,0.0,3.0,1.0,0.0
12406140,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7999178767204285,0.2808557450771332,0.2549260854721069,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9990000128746032,0.6209422945976257,0.5259025692939758,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.9010155200958252,0.4063454866409302,0.2850571870803833,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.8511654138565063,0.3420369327068329,0.3259076178073883,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7451884746551514,0.2265136092901229,1.0301296710968018,284.82098388671875,284.95001220703125,297.4634094238281,292.07391357421875,297.29248046875,297.2424011230469,284.8201904296875,1.0,0.54378342628479,0.2542403936386108,0.2542403936386108,1.0,1.0,-2.907872676849365,0.4636442363262176,2.444228410720825,-0.1945857405662536,0.8975740075111389,0.8975740075111389,0.0,128.9247283935547,132.0,48426.21484375,0.0,2041.64599609375,1.0,280.05780029296875,283.231689453125,295.1084899902344,298.25537109375,293.1499938964844,293.1499938964844,280.3500061035156,36133.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862258195877075,1.0,0.0,0.0,3.6490182876586914,3.6490421295166016,8.884752560334164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.7587890625,0.0,1533.0775146484375,1895.4371337890625,0.0,3274.894775390625,0.9051393866539,1.0,0.0,3.0,1.0,0.0
12406200,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7999178767204285,0.2808557450771332,0.2549260854721069,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9990000128746032,0.6209422945976257,0.5259025692939758,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.9010155200958252,0.4063454866409302,0.2850571870803833,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.8511654138565063,0.3420369327068329,0.3259076178073883,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7451884746551514,0.2265136092901229,1.0301296710968018,284.82098388671875,284.95001220703125,297.4634094238281,292.07391357421875,297.29248046875,297.2424011230469,284.8201904296875,1.0,0.54378342628479,0.2542403936386108,0.2542403936386108,1.0,1.0,-2.907872676849365,0.4636442363262176,2.444228410720825,-0.1945857405662536,0.8975740075111389,0.8975740075111389,0.0,128.9247283935547,132.0,48426.21484375,0.0,2041.64599609375,1.0,280.05780029296875,283.231689453125,295.1084899902344,298.25537109375,293.1499938964844,293.1499938964844,280.3500061035156,36133.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862258195877075,1.0,0.0,0.0,3.6490182876586914,3.6490421295166016,8.884752560334164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.7587890625,0.0,1533.0775146484375,1895.4371337890625,0.0,3274.894775390625,0.9051393866539,1.0,0.0,3.0,1.0,0.0
12406260,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7956763505935669,0.2813006639480591,0.2551184594631195,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6197153329849243,0.534518301486969,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8979613184928894,0.4092241823673248,0.2868787050247192,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8472554087638855,0.3428799211978912,0.3265370726585388,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7415815591812134,0.2267959415912628,1.0309805870056152,285.0109558105469,284.95001220703125,297.44683837890625,292.0695495605469,297.2840576171875,297.2362365722656,285.01318359375,1.0,0.5476066470146179,0.2561101913452148,0.2561101913452148,1.0,1.0,-2.922421932220459,0.471911609172821,2.4505105018615723,-0.1896485686302185,0.899880051612854,0.899880051612854,0.0,131.91928100585938,120.0,47379.06640625,0.0,2080.947509765625,1.0,280.3421630859375,283.441650390625,295.042724609375,298.0696716308594,293.1499938964844,293.1499938964844,280.6499938964844,35976.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877366840839386,1.0,0.0,0.0,3.648953914642334,3.6489779949188232,8.884439921530429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.3271484375,0.0,1531.825927734375,1895.4371337890625,0.0,3191.898681640625,0.9050440192222596,1.0,0.0,3.0,1.0,0.0
12406320,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7956763505935669,0.2813006639480591,0.2551184594631195,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6197153329849243,0.534518301486969,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8979613184928894,0.4092241823673248,0.2868787050247192,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8472554087638855,0.3428799211978912,0.3265370726585388,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7415815591812134,0.2267959415912628,1.0309805870056152,285.0109558105469,284.95001220703125,297.44683837890625,292.0695495605469,297.2840576171875,297.2362365722656,285.01318359375,1.0,0.5476066470146179,0.2561101913452148,0.2561101913452148,1.0,1.0,-2.922421932220459,0.471911609172821,2.4505105018615723,-0.1896485686302185,0.899880051612854,0.899880051612854,0.0,131.91928100585938,120.0,47379.06640625,0.0,2080.947509765625,1.0,280.3421630859375,283.441650390625,295.042724609375,298.0696716308594,293.1499938964844,293.1499938964844,280.6499938964844,35976.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877366840839386,1.0,0.0,0.0,3.648953914642334,3.6489779949188232,8.884439921530429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.3271484375,0.0,1531.825927734375,1895.4371337890625,0.0,3191.898681640625,0.9050440192222596,1.0,0.0,3.0,1.0,0.0
12406380,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.8157948851585388,0.2824999094009399,0.2556942105293274,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9990000128746032,0.6236510872840881,0.4972707033157348,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9246853590011596,0.4128909707069397,0.2890370786190033,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.8683574199676514,0.3444313704967499,0.3274700343608856,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.7592487335205078,0.2276061773300171,1.0322284698486328,285.1733093261719,284.95001220703125,297.4304504394531,292.0653381347656,297.2924194335937,297.2517395019531,285.1728515625,1.0,0.5343547463417053,0.2579799890518188,0.2579799890518188,1.0,1.0,-2.883615493774414,0.4673587083816528,2.416256666183472,-0.1848211586475372,0.9042871594429016,0.9042871594429016,0.0,120.2058563232422,123.0,45743.07421875,0.0,1958.463134765625,1.0,280.64178466796875,283.630859375,295.0218200683594,297.94970703125,293.1499938964844,293.1499938964844,280.3500061035156,35775.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659396767616272,1.0,0.0,0.0,3.656919479370117,3.6569435596466064,8.923271366256813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.25537109375,0.0,1539.1998291015625,1895.4371337890625,0.0,3084.720703125,0.9066847562789916,1.0,0.0,3.0,1.0,0.0
12406440,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.8157948851585388,0.2824999094009399,0.2556942105293274,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9990000128746032,0.6236510872840881,0.4972707033157348,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9246853590011596,0.4128909707069397,0.2890370786190033,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.8683574199676514,0.3444313704967499,0.3274700343608856,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.7592487335205078,0.2276061773300171,1.0322284698486328,285.1733093261719,284.95001220703125,297.4304504394531,292.0653381347656,297.2924194335937,297.2517395019531,285.1728515625,1.0,0.5343547463417053,0.2579799890518188,0.2579799890518188,1.0,1.0,-2.883615493774414,0.4673587083816528,2.416256666183472,-0.1848211586475372,0.9042871594429016,0.9042871594429016,0.0,120.2058563232422,123.0,45743.07421875,0.0,1958.463134765625,1.0,280.64178466796875,283.630859375,295.0218200683594,297.94970703125,293.1499938964844,293.1499938964844,280.3500061035156,35775.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659396767616272,1.0,0.0,0.0,3.656919479370117,3.6569435596466064,8.923271366256813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.25537109375,0.0,1539.1998291015625,1895.4371337890625,0.0,3084.720703125,0.9066847562789916,1.0,0.0,3.0,1.0,0.0
12406500,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8144551515579224,0.2828429937362671,0.256225436925888,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.6266566514968872,0.500876247882843,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9236432313919068,0.4144216179847717,0.2902905642986297,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8669428825378418,0.3450548946857452,0.328240156173706,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7579753994941711,0.2279707193374633,1.0344032049179075,285.04559326171875,284.95001220703125,297.4223022460937,292.06329345703125,297.2980041503906,297.26141357421875,285.0374450683594,1.0,0.5372910499572754,0.2589148879051208,0.2589148879051208,1.0,1.0,-2.893577814102173,0.4721611440181732,2.421416759490967,-0.1829944401979446,0.9036980271339417,0.9036980271339417,0.0,121.50827026367188,123.0,46876.77734375,0.0,1981.2069091796875,1.0,280.3984069824219,283.4768981933594,295.0903015136719,298.1693115234375,293.1499938964844,293.1499938964844,280.3500061035156,35834.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723244667053223,1.0,0.0,0.0,3.660174608230591,3.66019868850708,8.939163649301918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.63525390625,0.0,1543.2750244140625,1895.4371337890625,0.0,3144.614013671875,0.9074043035507202,1.0,0.0,3.0,1.0,0.0
12406560,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8123877644538879,0.2827684283256531,0.2563451528549194,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.6281995177268982,0.505081057548523,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9217631220817566,0.4155132174491882,0.2911963164806366,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.864902913570404,0.3453128337860107,0.3286646008491516,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7561871409416199,0.2280797809362411,1.0355684757232666,285.0013427734375,284.95001220703125,297.4142150878906,292.061279296875,297.2968444824219,297.2623596191406,285.0003967285156,1.0,0.5392464995384216,0.2599567770957947,0.2599567770957947,1.0,1.0,-2.90177845954895,0.4767857491970062,2.424992799758911,-0.1801586151123047,0.9035505056381226,0.9035505056381226,0.0,122.95258331298828,126.0,47089.37890625,0.0,2001.841552734375,1.0,280.3577880859375,283.4340209960937,295.0937805175781,298.1558532714844,293.1499938964844,293.1499938964844,280.04998779296875,35895.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762379884719849,1.0,0.0,0.0,3.661494016647339,3.661518096923828,8.945609693000733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.63134765625,0.0,1545.2069091796875,1895.4371337890625,0.0,3181.3154296875,0.9077684283256532,1.0,0.0,3.0,1.0,0.0
12406620,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8070915341377258,0.281969279050827,0.2559107840061188,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9990000128746032,0.6283059120178223,0.5143191814422607,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.91683167219162,0.4169280230998993,0.2924281656742096,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.859869658946991,0.3451627790927887,0.3288273513317108,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7517308592796326,0.2277672886848449,1.0354355573654177,284.81744384765625,284.95001220703125,297.39813232421875,292.05731201171875,297.2816467285156,297.2475280761719,284.81640625,1.0,0.5426687598228455,0.2620405256748199,0.2620405256748199,1.0,1.0,-2.9138824939727783,0.4850854277610779,2.428797006607056,-0.1744946241378784,0.9002627730369568,0.9002627730369568,0.0,125.93521118164062,129.0,48468.29296875,0.0,2036.7130126953125,1.0,280.0581359863281,283.2267150878906,295.1048583984375,298.2680358886719,293.1499938964844,293.1499938964844,279.75,36092.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887734413146973,1.0,0.0,0.0,3.658737182617188,3.6587612628936768,8.932144055506797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.16357421875,0.0,1543.60302734375,1895.4371337890625,0.0,3298.73486328125,0.90727961063385,1.0,0.0,3.0,1.0,0.0
12406680,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8070915341377258,0.281969279050827,0.2559107840061188,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9990000128746032,0.6283059120178223,0.5143191814422607,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.91683167219162,0.4169280230998993,0.2924281656742096,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.859869658946991,0.3451627790927887,0.3288273513317108,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7517308592796326,0.2277672886848449,1.0354355573654177,284.81744384765625,284.95001220703125,297.39813232421875,292.05731201171875,297.2816467285156,297.2475280761719,284.81640625,1.0,0.5426687598228455,0.2620405256748199,0.2620405256748199,1.0,1.0,-2.9138824939727783,0.4850854277610779,2.428797006607056,-0.1744946241378784,0.9002627730369568,0.9002627730369568,0.0,125.93521118164062,129.0,48468.29296875,0.0,2036.7130126953125,1.0,280.0581359863281,283.2267150878906,295.1048583984375,298.2680358886719,293.1499938964844,293.1499938964844,279.75,36092.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887734413146973,1.0,0.0,0.0,3.658737182617188,3.6587612628936768,8.932144055506797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.16357421875,0.0,1543.60302734375,1895.4371337890625,0.0,3298.73486328125,0.90727961063385,1.0,0.0,3.0,1.0,0.0
12406740,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.800899088382721,0.2806895673274994,0.2549541592597961,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.9990000128746032,0.6257172226905823,0.5240830779075623,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.9111585021018982,0.4176964461803436,0.2931303381919861,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.8542062044143677,0.3444467186927795,0.3283731341361999,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.7466114163398743,0.2269482761621475,1.0327686071395874,284.6339111328125,284.95001220703125,297.38214111328125,292.0534362792969,297.2580871582031,297.2217712402344,284.6329650878906,1.0,0.5455252528190613,0.2641243040561676,0.2641243040561676,1.0,1.0,-2.9215645790100098,0.4923644363880157,2.4292001724243164,-0.16889189183712,0.8945236802101135,0.8945236802101135,0.0,128.94219970703125,132.0,49780.5390625,0.0,2064.52294921875,1.0,279.7582092285156,283.02264404296875,295.0968322753906,298.3453369140625,293.1499938964844,293.1499938964844,280.04998779296875,36333.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999290466308594,1.0,0.0,0.0,3.647033452987671,3.64705753326416,8.875090884430392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.95068359375,0.0,1532.36572265625,1895.4371337890625,0.0,3402.9228515625,0.9048255085945128,1.0,0.0,3.0,1.0,0.0
12406800,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.800899088382721,0.2806895673274994,0.2549541592597961,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.9990000128746032,0.6257172226905823,0.5240830779075623,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.9111585021018982,0.4176964461803436,0.2931303381919861,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.8542062044143677,0.3444467186927795,0.3283731341361999,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.7466114163398743,0.2269482761621475,1.0327686071395874,284.6339111328125,284.95001220703125,297.38214111328125,292.0534362792969,297.2580871582031,297.2217712402344,284.6329650878906,1.0,0.5455252528190613,0.2641243040561676,0.2641243040561676,1.0,1.0,-2.9215645790100098,0.4923644363880157,2.4292001724243164,-0.16889189183712,0.8945236802101135,0.8945236802101135,0.0,128.94219970703125,132.0,49780.5390625,0.0,2064.52294921875,1.0,279.7582092285156,283.02264404296875,295.0968322753906,298.3453369140625,293.1499938964844,293.1499938964844,280.04998779296875,36333.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999290466308594,1.0,0.0,0.0,3.647033452987671,3.64705753326416,8.875090884430392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.95068359375,0.0,1532.36572265625,1895.4371337890625,0.0,3402.9228515625,0.9048255085945128,1.0,0.0,3.0,1.0,0.0
12406860,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.795735239982605,0.280625432729721,0.2545938193798065,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9990000128746032,0.6232227087020874,0.5333040952682495,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9066847562789916,0.4197685420513153,0.2943075597286224,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8493715524673462,0.3446791768074035,0.3283382058143616,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7421525120735168,0.2267448604106903,1.0311682224273682,284.8238830566406,284.95001220703125,297.36627197265625,292.04962158203125,297.24664306640625,297.21148681640625,284.8261413574219,1.0,0.5487764477729797,0.2658592164516449,0.2658592164516449,1.0,1.0,-2.9316554069519043,0.4994115531444549,2.432243824005127,-0.1642074286937713,0.8943305015563965,0.8943305015563965,0.0,131.93093872070312,120.0,48655.15625,0.0,2096.483154296875,1.0,280.0421142578125,283.2345275878906,295.0171813964844,298.1260986328125,293.1499938964844,293.1499938964844,280.3500061035156,36216.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894899487495422,1.0,0.0,0.0,3.6380183696746826,3.638042449951172,8.831268587528029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.14208984375,0.0,1521.491455078125,1895.4371337890625,0.0,3305.4375,0.9027624726295472,1.0,0.0,3.0,1.0,0.0
12406920,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.795735239982605,0.280625432729721,0.2545938193798065,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9990000128746032,0.6232227087020874,0.5333040952682495,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9066847562789916,0.4197685420513153,0.2943075597286224,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8493715524673462,0.3446791768074035,0.3283382058143616,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7421525120735168,0.2267448604106903,1.0311682224273682,284.8238830566406,284.95001220703125,297.36627197265625,292.04962158203125,297.24664306640625,297.21148681640625,284.8261413574219,1.0,0.5487764477729797,0.2658592164516449,0.2658592164516449,1.0,1.0,-2.9316554069519043,0.4994115531444549,2.432243824005127,-0.1642074286937713,0.8943305015563965,0.8943305015563965,0.0,131.93093872070312,120.0,48655.15625,0.0,2096.483154296875,1.0,280.0421142578125,283.2345275878906,295.0171813964844,298.1260986328125,293.1499938964844,293.1499938964844,280.3500061035156,36216.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894899487495422,1.0,0.0,0.0,3.6380183696746826,3.638042449951172,8.831268587528029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.14208984375,0.0,1521.491455078125,1895.4371337890625,0.0,3305.4375,0.9027624726295472,1.0,0.0,3.0,1.0,0.0
