time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406980,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8154361844062805,0.2815381288528442,0.254882276058197,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.6261690258979797,0.4963767826557159,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9340118765830994,0.4228811860084533,0.2960534393787384,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8701351881027222,0.3458573520183563,0.3288814127445221,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7593610882759094,0.227233812212944,1.030837059020996,284.9867858886719,284.95001220703125,297.3504333496094,292.0458374023437,297.2518615722656,297.2227783203125,284.986328125,1.0,0.5351355075836182,0.2675941288471222,0.2675941288471222,1.0,1.0,-2.890026807785034,0.4935578107833862,2.3964688777923584,-0.1600593626499176,0.8962555527687073,0.8962555527687073,0.0,120.21470642089844,123.0,46931.65234375,0.0,1968.8236083984373,1.0,280.3416442871094,283.425537109375,294.997314453125,297.99920654296875,293.1499938964844,293.1499938964844,280.6499938964844,36031.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770390748977661,1.0,0.0,0.0,3.6364495754241934,3.636473417282105,8.823652706269058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.9306640625,0.0,1518.382568359375,1895.4371337890625,0.0,3188.825927734375,0.902282178401947,1.0,0.0,3.0,1.0,0.0
12407040,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8154361844062805,0.2815381288528442,0.254882276058197,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.6261690258979797,0.4963767826557159,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9340118765830994,0.4228811860084533,0.2960534393787384,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8701351881027222,0.3458573520183563,0.3288814127445221,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7593610882759094,0.227233812212944,1.030837059020996,284.9867858886719,284.95001220703125,297.3504333496094,292.0458374023437,297.2518615722656,297.2227783203125,284.986328125,1.0,0.5351355075836182,0.2675941288471222,0.2675941288471222,1.0,1.0,-2.890026807785034,0.4935578107833862,2.3964688777923584,-0.1600593626499176,0.8962555527687073,0.8962555527687073,0.0,120.21470642089844,123.0,46931.65234375,0.0,1968.8236083984373,1.0,280.3416442871094,283.425537109375,294.997314453125,297.99920654296875,293.1499938964844,293.1499938964844,280.6499938964844,36031.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770390748977661,1.0,0.0,0.0,3.6364495754241934,3.636473417282105,8.823652706269058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.9306640625,0.0,1518.382568359375,1895.4371337890625,0.0,3188.825927734375,0.902282178401947,1.0,0.0,3.0,1.0,0.0
12407100,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8141009211540222,0.2822333574295044,0.2554360330104828,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9990000128746032,0.6293984055519104,0.5000113248825073,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9328241944313048,0.4246878921985626,0.2972448468208313,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8686588406562805,0.3467206954956054,0.329616367816925,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7580114603042603,0.2277291864156723,1.0327670574188232,285.1253356933594,284.95001220703125,297.3425598144531,292.0439758300781,297.259521484375,297.2348937988281,285.1351013183594,1.0,0.5381519198417664,0.2684615850448608,0.2684615850448608,1.0,1.0,-2.8996355533599854,0.4982323050498962,2.4014034271240234,-0.1583310216665268,0.8987401723861694,0.8987401723861694,0.0,121.508056640625,123.0,45836.96875,0.0,1991.0201416015625,1.0,280.5983581542969,283.59002685546875,294.9698791503906,297.84490966796875,293.1499938964844,293.1499938964844,280.6499938964844,35912.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683193325996399,1.0,0.0,0.0,3.638312578201294,3.638336420059204,8.832695925775624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.1728515625,0.0,1519.5482177734375,1895.4371337890625,0.0,3107.044921875,0.9026584029197692,1.0,0.0,3.0,1.0,0.0
12407160,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.8129387497901917,0.2830735743045807,0.2561946213245392,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9990000128746032,0.6320286393165588,0.5037271976470947,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.931810736656189,0.4266656935214996,0.2986173033714294,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8673484921455383,0.3477427363395691,0.3305710256099701,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.7568408250808716,0.2283510118722915,1.0355335474014282,285.18536376953125,284.95001220703125,297.33465576171875,292.0421142578125,297.26715087890625,297.24713134765625,285.1876525878906,1.0,0.5405311584472656,0.2694562971591949,0.2694562971591949,1.0,1.0,-2.911130428314209,0.5036795735359192,2.4074509143829346,-0.1554953455924987,0.9009586572647096,0.9009586572647096,0.0,122.9404067993164,126.0,45790.12109375,0.0,2017.1373291015625,1.0,280.6416015625,283.6418762207031,294.9925231933594,297.9060363769531,293.1499938964844,293.1499938964844,280.3500061035156,35795.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643113970756531,1.0,0.0,0.0,3.64315128326416,3.6431751251220703,8.856205226948077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.62451171875,0.0,1524.03466796875,1895.4371337890625,0.0,3069.445556640625,0.9036277532577516,1.0,0.0,3.0,1.0,0.0
12407220,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8095554113388062,0.2834837138652801,0.257026195526123,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.6340373158454895,0.5118612051010132,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9286215305328368,0.4292248487472534,0.3007788062095642,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8639305233955383,0.348759263753891,0.3319512009620666,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7538722157478333,0.2289283275604248,1.0396082401275637,285.027587890625,284.95001220703125,297.31890869140625,292.0383605957031,297.2650756835937,297.249267578125,285.0267944335937,1.0,0.5449612736701965,0.2714456915855407,0.2714456915855407,1.0,1.0,-2.931069850921631,0.5139146447181702,2.417155265808105,-0.1496140956878662,0.9007189869880676,0.9007189869880676,0.0,125.9168701171875,129.0,47243.734375,0.0,2065.330810546875,1.0,280.3578491210937,283.4550476074219,295.0778503417969,298.1453552246094,293.1499938964844,293.1499938964844,280.04998779296875,35880.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763106465339661,1.0,0.0,0.0,3.648372173309326,3.648396253585816,8.881607413968595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.62060546875,0.0,1530.466796875,1895.4371337890625,0.0,3181.99658203125,0.904824674129486,1.0,0.0,3.0,1.0,0.0
12407280,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8095554113388062,0.2834837138652801,0.257026195526123,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.6340373158454895,0.5118612051010132,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9286215305328368,0.4292248487472534,0.3007788062095642,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8639305233955383,0.348759263753891,0.3319512009620666,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7538722157478333,0.2289283275604248,1.0396082401275637,285.027587890625,284.95001220703125,297.31890869140625,292.0383605957031,297.2650756835937,297.249267578125,285.0267944335937,1.0,0.5449612736701965,0.2714456915855407,0.2714456915855407,1.0,1.0,-2.931069850921631,0.5139146447181702,2.417155265808105,-0.1496140956878662,0.9007189869880676,0.9007189869880676,0.0,125.9168701171875,129.0,47243.734375,0.0,2065.330810546875,1.0,280.3578491210937,283.4550476074219,295.0778503417969,298.1453552246094,293.1499938964844,293.1499938964844,280.04998779296875,35880.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763106465339661,1.0,0.0,0.0,3.648372173309326,3.648396253585816,8.881607413968595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.62060546875,0.0,1530.466796875,1895.4371337890625,0.0,3181.99658203125,0.904824674129486,1.0,0.0,3.0,1.0,0.0
12407340,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8043347597122192,0.2827389538288116,0.2566579282283783,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9990000128746032,0.63274747133255,0.5210309028625488,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9236028790473938,0.4305464327335357,0.3019375503063202,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8590682148933411,0.3486542999744415,0.3321758508682251,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7496045231819153,0.2286626994609832,1.0397288799285889,284.84674072265625,284.95001220703125,297.3031616210937,292.0346069335937,297.24774169921875,297.2315368652344,284.84576416015625,1.0,0.548413872718811,0.2734350860118866,0.2734350860118866,1.0,1.0,-2.9434635639190674,0.5223182439804077,2.42114520072937,-0.1439054906368255,0.8978443145751953,0.8978443145751953,0.0,128.93008422851562,132.0,48677.41796875,0.0,2101.415771484375,1.0,280.0582580566406,283.2509765625,295.0884094238281,298.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,36065.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901790380477905,1.0,0.0,0.0,3.646591901779175,3.646615982055664,8.872941634763265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.3408203125,0.0,1529.8692626953125,1895.4371337890625,0.0,3311.881591796875,0.9045459032058716,1.0,0.0,3.0,1.0,0.0
12407400,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8043347597122192,0.2827389538288116,0.2566579282283783,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9990000128746032,0.63274747133255,0.5210309028625488,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9236028790473938,0.4305464327335357,0.3019375503063202,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8590682148933411,0.3486542999744415,0.3321758508682251,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7496045231819153,0.2286626994609832,1.0397288799285889,284.84674072265625,284.95001220703125,297.3031616210937,292.0346069335937,297.24774169921875,297.2315368652344,284.84576416015625,1.0,0.548413872718811,0.2734350860118866,0.2734350860118866,1.0,1.0,-2.9434635639190674,0.5223182439804077,2.42114520072937,-0.1439054906368255,0.8978443145751953,0.8978443145751953,0.0,128.93008422851562,132.0,48677.41796875,0.0,2101.415771484375,1.0,280.0582580566406,283.2509765625,295.0884094238281,298.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,36065.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901790380477905,1.0,0.0,0.0,3.646591901779175,3.646615982055664,8.872941634763265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.3408203125,0.0,1529.8692626953125,1895.4371337890625,0.0,3311.881591796875,0.9045459032058716,1.0,0.0,3.0,1.0,0.0
12407460,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7995931506156921,0.2829424738883972,0.2565769255161285,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.6311863660812378,0.529935359954834,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9192512035369872,0.4329722225666046,0.3033790588378906,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8545904159545898,0.3492163121700287,0.3324991762638092,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7455958724021912,0.2287966161966323,1.0398247241973877,285.0333251953125,284.95001220703125,297.2873840332031,292.03082275390625,297.23876953125,297.22442626953125,285.0354309082031,1.0,0.5520104169845581,0.2749176621437073,0.2749176621437073,1.0,1.0,-2.956298351287842,0.5295895934104919,2.426708698272705,-0.139595091342926,0.9004238843917847,0.9004238843917847,0.0,131.92364501953125,135.0,47626.85546875,0.0,2138.46337890625,1.0,280.3421630859375,283.4583740234375,295.005615234375,298.0505676269531,293.1499938964844,293.1499938964844,280.04998779296875,35923.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812426924705505,1.0,0.0,0.0,3.648505926132202,3.6485300064086914,8.882258271114551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.17333984375,0.0,1530.9356689453125,1895.4371337890625,0.0,3228.225830078125,0.9049053192138672,1.0,0.0,3.0,1.0,0.0
12407520,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7995931506156921,0.2829424738883972,0.2565769255161285,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.6311863660812378,0.529935359954834,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9192512035369872,0.4329722225666046,0.3033790588378906,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8545904159545898,0.3492163121700287,0.3324991762638092,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7455958724021912,0.2287966161966323,1.0398247241973877,285.0333251953125,284.95001220703125,297.2873840332031,292.03082275390625,297.23876953125,297.22442626953125,285.0354309082031,1.0,0.5520104169845581,0.2749176621437073,0.2749176621437073,1.0,1.0,-2.956298351287842,0.5295895934104919,2.426708698272705,-0.139595091342926,0.9004238843917847,0.9004238843917847,0.0,131.92364501953125,135.0,47626.85546875,0.0,2138.46337890625,1.0,280.3421630859375,283.4583740234375,295.005615234375,298.0505676269531,293.1499938964844,293.1499938964844,280.04998779296875,35923.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812426924705505,1.0,0.0,0.0,3.648505926132202,3.6485300064086914,8.882258271114551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.17333984375,0.0,1530.9356689453125,1895.4371337890625,0.0,3228.225830078125,0.9049053192138672,1.0,0.0,3.0,1.0,0.0
12407580,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7954182028770447,0.282756358385086,0.2567598521709442,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6285290122032166,0.5384661555290222,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9155444502830504,0.4349290132522583,0.3050340712070465,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8506749868392944,0.34951913356781,0.3330981731414795,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.742099940776825,0.2287807017564773,1.0409139394760132,284.8755187988281,284.95001220703125,297.27154541015625,292.0269775390625,297.228515625,297.2158508300781,284.874755859375,1.0,0.5557111501693726,0.2764002680778503,0.2764002680778503,1.0,1.0,-2.970796823501587,0.5372815728187561,2.433515310287476,-0.1350786387920379,0.8981482982635498,0.8981482982635498,0.0,134.9266815185547,123.0,49055.2578125,0.0,2178.748291015625,1.0,280.0578308105469,283.2745361328125,295.06365966796875,298.2478942871094,293.1499938964844,293.1499938964844,280.3500061035156,36056.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919996023178101,1.0,0.0,0.0,3.6472134590148926,3.647237539291382,8.875966841515037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.78466796875,0.0,1530.4931640625,1895.4371337890625,0.0,3328.90283203125,0.904682755470276,1.0,0.0,3.0,1.0,0.0
12407640,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7954182028770447,0.282756358385086,0.2567598521709442,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6285290122032166,0.5384661555290222,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9155444502830504,0.4349290132522583,0.3050340712070465,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8506749868392944,0.34951913356781,0.3330981731414795,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.742099940776825,0.2287807017564773,1.0409139394760132,284.8755187988281,284.95001220703125,297.27154541015625,292.0269775390625,297.228515625,297.2158508300781,284.874755859375,1.0,0.5557111501693726,0.2764002680778503,0.2764002680778503,1.0,1.0,-2.970796823501587,0.5372815728187561,2.433515310287476,-0.1350786387920379,0.8981482982635498,0.8981482982635498,0.0,134.9266815185547,123.0,49055.2578125,0.0,2178.748291015625,1.0,280.0578308105469,283.2745361328125,295.06365966796875,298.2478942871094,293.1499938964844,293.1499938964844,280.3500061035156,36056.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919996023178101,1.0,0.0,0.0,3.6472134590148926,3.647237539291382,8.875966841515037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.78466796875,0.0,1530.4931640625,1895.4371337890625,0.0,3328.90283203125,0.904682755470276,1.0,0.0,3.0,1.0,0.0
12407700,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8040269613265991,0.2826979756355285,0.2563937306404114,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6281839609146118,0.5210773348808289,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.927794873714447,0.4359749555587768,0.3054954409599304,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8596926927566528,0.3496602475643158,0.3329399228096008,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7495293021202087,0.2287217378616333,1.0394949913024902,284.9876708984375,284.95001220703125,297.2635803222656,292.0250244140625,297.2254943847656,297.2142333984375,284.9940795898437,1.0,0.5480974316596985,0.2771415412425995,0.2771415412425995,1.0,1.0,-2.9481735229492188,0.5334136486053467,2.414759874343872,-0.1331940293312072,0.8994739651679993,0.8994739651679993,0.0,129.15963745117188,123.0,47763.90234375,0.0,2110.51025390625,1.0,280.3012390136719,283.4156494140625,294.9998474121094,298.03125,293.1499938964844,293.1499938964844,280.3500061035156,35994.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863105773925781,1.0,0.0,0.0,3.647193193435669,3.647217273712158,8.875867933966219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.80029296875,0.0,1530.004150390625,1895.4371337890625,0.0,3275.68798828125,0.9046822786331176,1.0,0.0,3.0,1.0,0.0
12407760,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8137146830558777,0.2829642295837402,0.2563396394252777,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6301809549331665,0.5025222301483154,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9417681097984314,0.4373756647109985,0.3062356114387512,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8702123761177063,0.3500822484493255,0.3330411911010742,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7582299709320068,0.2288750112056732,1.0388669967651367,285.0137939453125,284.95001220703125,297.255615234375,292.0230712890625,297.2269897460937,297.21844482421875,285.0130310058594,1.0,0.5415012836456299,0.2779702842235565,0.2779702842235565,1.0,1.0,-2.92605972290039,0.5298994779586792,2.396160364151001,-0.1318050771951675,0.900208055973053,0.900208055973053,0.0,123.23001861572266,126.0,47364.4375,0.0,2043.3265380859373,1.0,280.3421630859375,283.4442138671875,294.9920959472656,298.0346069335937,293.1499938964844,293.1499938964844,280.04998779296875,35939.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825875520706177,1.0,0.0,0.0,3.648942470550537,3.6489663124084473,8.884383646545757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.63818359375,0.0,1531.5396728515625,1895.4371337890625,0.0,3240.8251953125,0.905005693435669,1.0,0.0,3.0,1.0,0.0
12407820,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8095242381095886,0.2827229499816894,0.2564557790756225,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9990000128746032,0.6329988837242126,0.5107848048210144,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9377707242965698,0.439267098903656,0.3078307807445526,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8659453392028809,0.3503377735614776,0.3335804641246795,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7544506192207336,0.2288730293512344,1.0398807525634766,284.8393249511719,284.95001220703125,297.2396240234375,292.01904296875,297.2236633300781,297.21893310546875,284.83837890625,1.0,0.546098530292511,0.2796277701854706,0.2796277701854706,1.0,1.0,-2.939857244491577,0.5379195213317871,2.40193772315979,-0.1275702565908432,0.8972873091697693,0.8972873091697693,0.0,125.96394348144533,129.0,48616.25,0.0,2080.294677734375,1.0,280.0578918457031,283.2472229003906,295.0452575683594,298.2055969238281,293.1499938964844,293.1499938964844,280.3500061035156,36099.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910969495773315,1.0,0.0,0.0,3.645933389663696,3.6459574699401855,8.869737371242081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.97998046875,0.0,1529.3953857421875,1895.4371337890625,0.0,3320.464599609375,0.9044249057769777,1.0,0.0,3.0,1.0,0.0
12407880,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8095242381095886,0.2827229499816894,0.2564557790756225,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9990000128746032,0.6329988837242126,0.5107848048210144,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9377707242965698,0.439267098903656,0.3078307807445526,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8659453392028809,0.3503377735614776,0.3335804641246795,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7544506192207336,0.2288730293512344,1.0398807525634766,284.8393249511719,284.95001220703125,297.2396240234375,292.01904296875,297.2236633300781,297.21893310546875,284.83837890625,1.0,0.546098530292511,0.2796277701854706,0.2796277701854706,1.0,1.0,-2.939857244491577,0.5379195213317871,2.40193772315979,-0.1275702565908432,0.8972873091697693,0.8972873091697693,0.0,125.96394348144533,129.0,48616.25,0.0,2080.294677734375,1.0,280.0578918457031,283.2472229003906,295.0452575683594,298.2055969238281,293.1499938964844,293.1499938964844,280.3500061035156,36099.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910969495773315,1.0,0.0,0.0,3.645933389663696,3.6459574699401855,8.869737371242081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.97998046875,0.0,1529.3953857421875,1895.4371337890625,0.0,3320.464599609375,0.9044249057769777,1.0,0.0,3.0,1.0,0.0
12407940,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8050217032432556,0.2830837368965149,0.2565715610980987,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6337041854858398,0.5195568203926086,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9335381984710692,0.4419293999671936,0.3094736337661743,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8614922165870667,0.3510432541370392,0.3340795934200287,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7505066990852356,0.2291358709335327,1.0406876802444458,285.0254211425781,284.95001220703125,297.2234802246094,292.014892578125,297.221435546875,297.220703125,285.02752685546875,1.0,0.5498640537261963,0.2812852561473846,0.2812852561473846,1.0,1.0,-2.954078435897827,0.546075165271759,2.408003330230713,-0.1226739510893821,0.8997591137886047,0.8997591137886047,0.0,128.92547607421875,132.0,47518.31640625,0.0,2119.423828125,1.0,280.3421325683594,283.4526672363281,294.9820861816406,298.0169372558594,293.1499938964844,293.1499938964844,280.6499938964844,35948.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810098767280579,1.0,0.0,0.0,3.6469264030456543,3.646950483322144,8.874569630279439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.779296875,0.0,1529.3643798828125,1895.4371337890625,0.0,3226.0439453125,0.90457022190094,1.0,0.0,3.0,1.0,0.0
12408000,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8050217032432556,0.2830837368965149,0.2565715610980987,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6337041854858398,0.5195568203926086,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9335381984710692,0.4419293999671936,0.3094736337661743,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8614922165870667,0.3510432541370392,0.3340795934200287,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7505066990852356,0.2291358709335327,1.0406876802444458,285.0254211425781,284.95001220703125,297.2234802246094,292.014892578125,297.221435546875,297.220703125,285.02752685546875,1.0,0.5498640537261963,0.2812852561473846,0.2812852561473846,1.0,1.0,-2.954078435897827,0.546075165271759,2.408003330230713,-0.1226739510893821,0.8997591137886047,0.8997591137886047,0.0,128.92547607421875,132.0,47518.31640625,0.0,2119.423828125,1.0,280.3421325683594,283.4526672363281,294.9820861816406,298.0169372558594,293.1499938964844,293.1499938964844,280.6499938964844,35948.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810098767280579,1.0,0.0,0.0,3.6469264030456543,3.646950483322144,8.874569630279439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.779296875,0.0,1529.3643798828125,1895.4371337890625,0.0,3226.0439453125,0.90457022190094,1.0,0.0,3.0,1.0,0.0
12408060,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8020569682121277,0.2844035923480987,0.257660299539566,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.9990000128746032,0.6344021558761597,0.5274171829223633,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9310402274131776,0.4457020759582519,0.3119967877864837,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8584433794021606,0.3526657223701477,0.3355035185813904,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7478135824203491,0.2300765216350555,1.0446135997772217,285.23358154296875,284.95001220703125,297.2071838378906,292.0106201171875,297.2256164550781,297.2308654785156,285.2358093261719,1.0,0.5544034242630005,0.2828929722309112,0.2828929722309112,1.0,1.0,-2.9742939472198486,0.5557257533073425,2.4185683727264404,-0.1176026165485382,0.9052205085754396,0.9052205085754396,0.0,131.9074249267578,135.0,46487.7109375,0.0,2169.42919921875,1.0,280.64178466796875,283.6763916015625,294.9700012207031,297.9258117675781,293.1499938964844,293.1499938964844,280.3500061035156,35713.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699407577514648,1.0,0.0,0.0,3.6568589210510254,3.656882762908936,8.922975212044548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.21923828125,0.0,1538.6624755859375,1895.4371337890625,0.0,3122.255126953125,0.9066364765167236,1.0,0.0,3.0,1.0,0.0
12408120,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8020569682121277,0.2844035923480987,0.257660299539566,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.9990000128746032,0.6344021558761597,0.5274171829223633,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9310402274131776,0.4457020759582519,0.3119967877864837,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8584433794021606,0.3526657223701477,0.3355035185813904,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7478135824203491,0.2300765216350555,1.0446135997772217,285.23358154296875,284.95001220703125,297.2071838378906,292.0106201171875,297.2256164550781,297.2308654785156,285.2358093261719,1.0,0.5544034242630005,0.2828929722309112,0.2828929722309112,1.0,1.0,-2.9742939472198486,0.5557257533073425,2.4185683727264404,-0.1176026165485382,0.9052205085754396,0.9052205085754396,0.0,131.9074249267578,135.0,46487.7109375,0.0,2169.42919921875,1.0,280.64178466796875,283.6763916015625,294.9700012207031,297.9258117675781,293.1499938964844,293.1499938964844,280.3500061035156,35713.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699407577514648,1.0,0.0,0.0,3.6568589210510254,3.656882762908936,8.922975212044548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.21923828125,0.0,1538.6624755859375,1895.4371337890625,0.0,3122.255126953125,0.9066364765167236,1.0,0.0,3.0,1.0,0.0
12408180,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7987056374549866,0.2847061157226562,0.258381575345993,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.6332411170005798,0.5353935360908508,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9281415939331056,0.4483081400394439,0.3141897916793823,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8552485108375549,0.3535226881504059,0.3367184102535248,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.74506676197052,0.2305507659912109,1.0481785535812378,285.0762023925781,284.95001220703125,297.19073486328125,292.00616455078125,297.2203674316406,297.22900390625,285.07537841796875,1.0,0.5586528778076172,0.2845006585121155,0.2845006585121155,1.0,1.0,-2.993139266967773,0.5650681257247925,2.4280710220336914,-0.1123701632022857,0.905627429485321,0.905627429485321,0.0,134.91563415527344,138.0,48006.3671875,0.0,2217.76220703125,1.0,280.35772705078125,283.4906311035156,295.0499267578125,298.1640625,293.1499938964844,293.1499938964844,280.04998779296875,35801.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827567100524902,1.0,0.0,0.0,3.6649961471557617,3.66502046585083,8.962730930761609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.72607421875,0.0,1548.427734375,1895.4371337890625,0.0,3242.409423828125,0.908490002155304,1.0,0.0,3.0,1.0,0.0
12408240,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7987056374549866,0.2847061157226562,0.258381575345993,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.6332411170005798,0.5353935360908508,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9281415939331056,0.4483081400394439,0.3141897916793823,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8552485108375549,0.3535226881504059,0.3367184102535248,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.74506676197052,0.2305507659912109,1.0481785535812378,285.0762023925781,284.95001220703125,297.19073486328125,292.00616455078125,297.2203674316406,297.22900390625,285.07537841796875,1.0,0.5586528778076172,0.2845006585121155,0.2845006585121155,1.0,1.0,-2.993139266967773,0.5650681257247925,2.4280710220336914,-0.1123701632022857,0.905627429485321,0.905627429485321,0.0,134.91563415527344,138.0,48006.3671875,0.0,2217.76220703125,1.0,280.35772705078125,283.4906311035156,295.0499267578125,298.1640625,293.1499938964844,293.1499938964844,280.04998779296875,35801.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827567100524902,1.0,0.0,0.0,3.6649961471557617,3.66502046585083,8.962730930761609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.72607421875,0.0,1548.427734375,1895.4371337890625,0.0,3242.409423828125,0.908490002155304,1.0,0.0,3.0,1.0,0.0
12408300,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7964138388633728,0.2844024300575256,0.258298248052597,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9990000128746032,0.6317265629768372,0.5397218465805054,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9260547757148744,0.4491117000579834,0.3149058222770691,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8531705141067505,0.3535244166851043,0.3369114100933075,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7432655096054077,0.2304723113775253,1.0485692024230957,284.94122314453125,284.95001220703125,297.18243408203125,292.0038757324219,297.2142639160156,297.2236022949219,284.9330444335937,1.0,0.5604156851768494,0.2853045165538788,0.2853045165538788,1.0,1.0,-2.9998080730438232,0.5690321922302246,2.430775880813598,-0.109854981303215,0.9042683839797974,0.9042683839797974,0.0,136.42384338378906,138.0,49251.23828125,0.0,2237.265380859375,1.0,280.10076904296875,283.3291015625,295.08026123046875,298.33258056640625,293.1499938964844,293.1499938964844,280.04998779296875,35898.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921536803245544,1.0,0.0,0.0,3.666731119155884,3.666755199432373,8.971217653197527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.3681640625,0.0,1551.1029052734375,1895.4371337890625,0.0,3330.343017578125,0.9089070558547974,1.0,0.0,3.0,1.0,0.0
12408360,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7937422394752502,0.2838822901248932,0.2579404711723327,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6296512484550476,0.5442761182785034,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9235755801200868,0.449681282043457,0.3153842091560364,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8507824540138245,0.3532968163490295,0.3368240296840668,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7411693334579468,0.2302030324935913,1.047938108444214,284.8949584960937,284.95001220703125,297.174072265625,292.00152587890625,297.2068786621094,297.2164611816406,284.8939208984375,1.0,0.5619319677352905,0.2859211266040802,0.2859211266040802,1.0,1.0,-3.004566669464112,0.5720184445381165,2.43254828453064,-0.1078953817486763,0.9033904671669006,0.9033904671669006,0.0,137.9329833984375,126.0,49470.671875,0.0,2253.44921875,1.0,280.05810546875,283.28564453125,295.0570983886719,298.28106689453125,293.1499938964844,293.1499938964844,279.75,35985.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969325423240662,1.0,0.0,0.0,3.666193246841431,3.666217565536499,8.968586939772649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.37109375,0.0,1551.1473388671875,1895.4371337890625,0.0,3374.974365234375,0.9088757038116456,1.0,0.0,3.0,1.0,0.0
12408420,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8099333047866821,0.2823325991630554,0.2563469707965851,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.9990000128746032,0.6284264922142029,0.50978684425354,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.9474144577980042,0.4502368867397308,0.3156301379203796,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.8683050274848938,0.3522568047046661,0.3356518149375915,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.7554680705070496,0.2291539162397384,1.0421652793884275,284.6612243652344,284.95001220703125,297.1571960449219,291.9967041015625,297.19146728515625,297.20147705078125,284.6572570800781,1.0,0.5468677282333374,0.287154346704483,0.287154346704483,1.0,1.0,-2.953207969665528,0.5616832375526428,2.3915247917175293,-0.1059757992625236,0.8977392911911011,0.8977392911911011,0.0,126.25045013427734,129.0,50172.9609375,0.0,2104.301513671875,1.0,279.7581787109375,283.0423583984375,295.0384826660156,298.3280639648437,293.1499938964844,293.1499938964844,280.04998779296875,36258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079480171203612,1.0,0.0,0.0,3.657702922821045,3.657727003097534,8.92709522304358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.65234375,0.0,1543.6920166015625,1895.4371337890625,0.0,3477.55078125,0.9071492552757264,1.0,0.0,3.0,1.0,0.0
12408480,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8099333047866821,0.2823325991630554,0.2563469707965851,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.9990000128746032,0.6284264922142029,0.50978684425354,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.9474144577980042,0.4502368867397308,0.3156301379203796,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.8683050274848938,0.3522568047046661,0.3356518149375915,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.7554680705070496,0.2291539162397384,1.0421652793884275,284.6612243652344,284.95001220703125,297.1571960449219,291.9967041015625,297.19146728515625,297.20147705078125,284.6572570800781,1.0,0.5468677282333374,0.287154346704483,0.287154346704483,1.0,1.0,-2.953207969665528,0.5616832375526428,2.3915247917175293,-0.1059757992625236,0.8977392911911011,0.8977392911911011,0.0,126.25045013427734,129.0,50172.9609375,0.0,2104.301513671875,1.0,279.7581787109375,283.0423583984375,295.0384826660156,298.3280639648437,293.1499938964844,293.1499938964844,280.04998779296875,36258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079480171203612,1.0,0.0,0.0,3.657702922821045,3.657727003097534,8.92709522304358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.65234375,0.0,1543.6920166015625,1895.4371337890625,0.0,3477.55078125,0.9071492552757264,1.0,0.0,3.0,1.0,0.0
12408540,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8046200275421143,0.2820663154125213,0.2557691633701324,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9990000128746032,0.6298922896385193,0.5186885595321655,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.94249826669693,0.4522888660430908,0.3167324662208557,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8630436062812805,0.3522350192070007,0.3353391885757446,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7507315874099731,0.2288509011268615,1.039919137954712,284.8319396972656,284.95001220703125,297.1401062011719,291.9916381835937,297.1862487792969,297.1996459960937,284.8338928222656,1.0,0.5508078336715698,0.2883875668048858,0.2883875668048858,1.0,1.0,-2.9613900184631348,0.5672482848167419,2.394141912460327,-0.1031133756041526,0.8974761366844177,0.8974761366844177,0.0,128.97177124023438,132.0,48876.36328125,0.0,2132.10595703125,1.0,280.04217529296875,283.2390441894531,294.94970703125,298.0756530761719,293.1499938964844,293.1499938964844,280.3500061035156,36178.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953689932823181,1.0,0.0,0.0,3.6500396728515625,3.650063753128052,8.889727496352862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.58935546875,0.0,1534.545166015625,1895.4371337890625,0.0,3360.37939453125,0.9054200649261476,1.0,0.0,3.0,1.0,0.0
12408600,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8046200275421143,0.2820663154125213,0.2557691633701324,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9990000128746032,0.6298922896385193,0.5186885595321655,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.94249826669693,0.4522888660430908,0.3167324662208557,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8630436062812805,0.3522350192070007,0.3353391885757446,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7507315874099731,0.2288509011268615,1.039919137954712,284.8319396972656,284.95001220703125,297.1401062011719,291.9916381835937,297.1862487792969,297.1996459960937,284.8338928222656,1.0,0.5508078336715698,0.2883875668048858,0.2883875668048858,1.0,1.0,-2.9613900184631348,0.5672482848167419,2.394141912460327,-0.1031133756041526,0.8974761366844177,0.8974761366844177,0.0,128.97177124023438,132.0,48876.36328125,0.0,2132.10595703125,1.0,280.04217529296875,283.2390441894531,294.94970703125,298.0756530761719,293.1499938964844,293.1499938964844,280.3500061035156,36178.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953689932823181,1.0,0.0,0.0,3.6500396728515625,3.650063753128052,8.889727496352862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.58935546875,0.0,1534.545166015625,1895.4371337890625,0.0,3360.37939453125,0.9054200649261476,1.0,0.0,3.0,1.0,0.0
12408660,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8010985851287842,0.2830243408679962,0.2564928531646728,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.6305650472640991,0.5268628597259521,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9394701719284058,0.4557822346687317,0.3190211951732635,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8593987226486206,0.353402704000473,0.3362869918346405,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7474800944328308,0.2294286787509918,1.0420541763305664,285.03961181640625,284.95001220703125,297.1227111816406,291.986328125,297.19024658203125,297.2098999023437,285.0418701171875,1.0,0.5549348592758179,0.2901472151279449,0.2901472151279449,1.0,1.0,-2.978535890579224,0.5766032934188843,2.40193247795105,-0.0976610109210014,0.900345504283905,0.900345504283905,0.0,131.92039489746094,135.0,47732.77734375,0.0,2176.762939453125,1.0,280.3417663574219,283.4631042480469,294.9365234375,297.9703063964844,293.1499938964844,293.1499938964844,280.04998779296875,35969.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823422789573669,1.0,0.0,0.0,3.650413751602173,3.650437593460083,8.891549896361539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.74658203125,0.0,1533.4002685546875,1895.4371337890625,0.0,3238.527587890625,0.9053696393966676,1.0,0.0,3.0,1.0,0.0
12408720,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8010985851287842,0.2830243408679962,0.2564928531646728,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.6305650472640991,0.5268628597259521,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9394701719284058,0.4557822346687317,0.3190211951732635,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8593987226486206,0.353402704000473,0.3362869918346405,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7474800944328308,0.2294286787509918,1.0420541763305664,285.03961181640625,284.95001220703125,297.1227111816406,291.986328125,297.19024658203125,297.2098999023437,285.0418701171875,1.0,0.5549348592758179,0.2901472151279449,0.2901472151279449,1.0,1.0,-2.978535890579224,0.5766032934188843,2.40193247795105,-0.0976610109210014,0.900345504283905,0.900345504283905,0.0,131.92039489746094,135.0,47732.77734375,0.0,2176.762939453125,1.0,280.3417663574219,283.4631042480469,294.9365234375,297.9703063964844,293.1499938964844,293.1499938964844,280.04998779296875,35969.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823422789573669,1.0,0.0,0.0,3.650413751602173,3.650437593460083,8.891549896361539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.74658203125,0.0,1533.4002685546875,1895.4371337890625,0.0,3238.527587890625,0.9053696393966676,1.0,0.0,3.0,1.0,0.0
12408780,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7973634600639343,0.2830814123153686,0.2569755315780639,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6290326714515686,0.5350967645645142,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.936196744441986,0.4582085907459259,0.3210802972316742,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8557814955711365,0.3539361357688904,0.3371751010417938,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7443423271179199,0.2296423316001892,1.044373869895935,284.88397216796875,284.95001220703125,297.10504150390625,291.9807434082031,297.18621826171875,297.2099609375,284.8832702636719,1.0,0.5589176416397095,0.291906863451004,0.291906863451004,1.0,1.0,-2.9953527450561523,0.5859668850898743,2.409385919570923,-0.091947890818119,0.8981993794441223,0.8981993794441223,0.0,134.921875,138.0,49148.91796875,0.0,2221.572021484375,1.0,280.05780029296875,283.2796325683594,295.0163879394531,298.20220947265625,293.1499938964844,293.1499938964844,280.3500061035156,36076.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934716582298279,1.0,0.0,0.0,3.648362636566162,3.6483867168426514,8.881560802365129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9951171875,0.0,1531.917724609375,1895.4371337890625,0.0,3342.658935546875,0.904956579208374,1.0,0.0,3.0,1.0,0.0
