time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408840,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7973634600639343,0.2830814123153686,0.2569755315780639,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6290326714515686,0.5350967645645142,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.936196744441986,0.4582085907459259,0.3210802972316742,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8557814955711365,0.3539361357688904,0.3371751010417938,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7443423271179199,0.2296423316001892,1.044373869895935,284.88397216796875,284.95001220703125,297.10504150390625,291.9807434082031,297.18621826171875,297.2099609375,284.8832702636719,1.0,0.5589176416397095,0.291906863451004,0.291906863451004,1.0,1.0,-2.9953527450561523,0.5859668850898743,2.409385919570923,-0.091947890818119,0.8981993794441223,0.8981993794441223,0.0,134.921875,138.0,49148.91796875,0.0,2221.572021484375,1.0,280.05780029296875,283.2796325683594,295.0163879394531,298.20220947265625,293.1499938964844,293.1499938964844,280.3500061035156,36076.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934716582298279,1.0,0.0,0.0,3.648362636566162,3.6483867168426514,8.881560802365129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9951171875,0.0,1531.917724609375,1895.4371337890625,0.0,3342.658935546875,0.904956579208374,1.0,0.0,3.0,1.0,0.0
12408900,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7951118350028992,0.2831465005874634,0.2569291591644287,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.627899169921875,0.539426326751709,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.934167206287384,0.4595094621181488,0.3218674957752228,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8536836504936218,0.3542012870311737,0.3373510837554931,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7425117492675781,0.2297215461730957,1.0446157455444336,285.015380859375,284.95001220703125,297.0960693359375,291.97784423828125,297.1844787597656,297.21026611328125,285.02423095703125,1.0,0.5607138276100159,0.2927866876125335,0.2927866876125335,1.0,1.0,-3.00194787979126,0.5901808738708496,2.41176700592041,-0.0892220735549926,0.899885892868042,0.899885892868042,0.0,136.4242706298828,138.0,48127.5234375,0.0,2240.937744140625,1.0,280.30126953125,283.435546875,294.9554138183594,297.9966125488281,293.1499938964844,293.1499938964844,280.3500061035156,35993.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882464170455933,1.0,0.0,0.0,3.648404836654663,3.648428678512573,8.881766007107217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.12890625,0.0,1531.3470458984375,1895.4371337890625,0.0,3293.80419921875,0.9049620628356934,1.0,0.0,3.0,1.0,0.0
12408960,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7933930158615112,0.2835460901260376,0.2572194039821625,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.6270362734794617,0.5434508919715881,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9327239990234376,0.4612108767032623,0.3229792714118957,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8520084023475647,0.3547582328319549,0.3378152549266815,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7410306930541992,0.2299978137016296,1.0457234382629397,285.0712890625,284.95001220703125,297.0870361328125,291.9748840332031,297.1856384277344,297.2143859863281,285.0733337402344,1.0,0.562747597694397,0.2933435142040252,0.2933435142040252,1.0,1.0,-3.01035737991333,0.5940636992454529,2.4162936210632324,-0.0872483849525451,0.9012995958328248,0.9012995958328248,0.0,137.91909790039062,126.0,48079.36328125,0.0,2263.59423828125,1.0,280.34210205078125,283.4858703613281,294.9520568847656,298.0214538574219,293.1499938964844,293.1499938964844,280.04998779296875,35903.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855870366096497,1.0,0.0,0.0,3.651019334793091,3.651043176651001,8.894500069800415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.62548828125,0.0,1533.5831298828125,1895.4371337890625,0.0,3268.914794921875,0.9054569005966188,1.0,0.0,3.0,1.0,0.0
12409020,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8116095662117004,0.283208429813385,0.2568932771682739,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.6278445720672607,0.5076572299003601,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9583731293678284,0.4632466435432434,0.3244252204895019,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8714609742164612,0.3549039959907532,0.3378824293613434,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7570293545722961,0.2298928499221801,1.0444084405899048,284.8643798828125,284.95001220703125,297.0686950683594,291.9686889648437,297.1802062988281,297.2127990722656,284.8607482910156,1.0,0.5490720272064209,0.2944571673870086,0.2944571673870086,1.0,1.0,-2.967242479324341,0.5853502750396729,2.381892204284668,-0.0854469761252403,0.8986051678657532,0.8986051678657532,0.0,126.21812438964844,144.0,48877.46875,0.0,2128.126220703125,1.0,280.0578308105469,283.2638854980469,295.0029602050781,298.1928405761719,293.1499938964844,293.1499938964844,280.3500061035156,36060.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961965441703796,1.0,0.0,0.0,3.649944543838501,3.649968385696411,8.889263654054957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3662109375,0.0,1533.5626220703125,1895.4371337890625,0.0,3368.105224609375,0.905288577079773,1.0,0.0,3.0,1.0,0.0
12409080,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8116095662117004,0.283208429813385,0.2568932771682739,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.6278445720672607,0.5076572299003601,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9583731293678284,0.4632466435432434,0.3244252204895019,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8714609742164612,0.3549039959907532,0.3378824293613434,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7570293545722961,0.2298928499221801,1.0444084405899048,284.8643798828125,284.95001220703125,297.0686950683594,291.9686889648437,297.1802062988281,297.2127990722656,284.8607482910156,1.0,0.5490720272064209,0.2944571673870086,0.2944571673870086,1.0,1.0,-2.967242479324341,0.5853502750396729,2.381892204284668,-0.0854469761252403,0.8986051678657532,0.8986051678657532,0.0,126.21812438964844,144.0,48877.46875,0.0,2128.126220703125,1.0,280.0578308105469,283.2638854980469,295.0029602050781,298.1928405761719,293.1499938964844,293.1499938964844,280.3500061035156,36060.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961965441703796,1.0,0.0,0.0,3.649944543838501,3.649968385696411,8.889263654054957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3662109375,0.0,1533.5626220703125,1895.4371337890625,0.0,3368.105224609375,0.905288577079773,1.0,0.0,3.0,1.0,0.0
12409140,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7858926057815552,0.2836892604827881,0.2574997246265411,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9990000128746032,0.6265114545822144,0.5593202710151672,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9263581037521362,0.4663111865520477,0.3266151249408722,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8450300097465515,0.3557192385196686,0.3388852179050445,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7349254488945007,0.2303380370140075,1.0479843616485596,285.08428955078125,284.95001220703125,297.04998779296875,291.9621887207031,297.17828369140625,297.2157592773437,285.08868408203125,1.0,0.570867657661438,0.295570820569992,0.295570820569992,1.0,1.0,-3.038085460662842,0.6078548431396484,2.4302306175231934,-0.080325074493885,0.901993453502655,0.901993453502655,0.0,143.66236877441406,147.0,48288.859375,0.0,2343.376220703125,1.0,280.3421325683594,283.4954528808594,294.9328918457031,298.0029602050781,293.1499938964844,293.1499938964844,280.04998779296875,35887.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863930702209473,1.0,0.0,0.0,3.652722120285034,3.652746200561523,8.902799208954093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.15283203125,0.0,1535.3555908203125,1895.4371337890625,0.0,3276.4599609375,0.9058327078819276,1.0,0.0,3.0,1.0,0.0
12409200,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7858926057815552,0.2836892604827881,0.2574997246265411,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9990000128746032,0.6265114545822144,0.5593202710151672,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9263581037521362,0.4663111865520477,0.3266151249408722,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8450300097465515,0.3557192385196686,0.3388852179050445,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7349254488945007,0.2303380370140075,1.0479843616485596,285.08428955078125,284.95001220703125,297.04998779296875,291.9621887207031,297.17828369140625,297.2157592773437,285.08868408203125,1.0,0.570867657661438,0.295570820569992,0.295570820569992,1.0,1.0,-3.038085460662842,0.6078548431396484,2.4302306175231934,-0.080325074493885,0.901993453502655,0.901993453502655,0.0,143.66236877441406,147.0,48288.859375,0.0,2343.376220703125,1.0,280.3421325683594,283.4954528808594,294.9328918457031,298.0029602050781,293.1499938964844,293.1499938964844,280.04998779296875,35887.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863930702209473,1.0,0.0,0.0,3.652722120285034,3.652746200561523,8.902799208954093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.15283203125,0.0,1535.3555908203125,1895.4371337890625,0.0,3276.4599609375,0.9058327078819276,1.0,0.0,3.0,1.0,0.0
12409260,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7821418642997742,0.283554196357727,0.257787674665451,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9990000128746032,0.6201760172843933,0.5678332448005676,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9231218099594116,0.4686827361583709,0.3286189436912536,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8415372371673584,0.3560559749603271,0.3395798504352569,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7318173050880432,0.2303074449300766,1.0494215488433838,284.93609619140625,284.95001220703125,297.028076171875,291.9543762207031,297.1722717285156,297.2144470214844,284.9351501464844,1.0,0.5737385749816895,0.2967428863048553,0.2967428863048553,1.0,1.0,-3.0537052154541016,0.6153837442398071,2.438321590423584,-0.0754275843501091,0.9006360769271851,0.9006360769271851,0.0,146.8955535888672,150.0,49769.28125,0.0,2388.82763671875,1.0,280.0578308105469,283.3155517578125,294.9974975585937,298.2243347167969,293.1499938964844,293.1499938964844,279.75,35987.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987308740615845,1.0,0.0,0.0,3.654104232788086,3.654128313064575,8.909537427825853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.84423828125,0.0,1537.6434326171875,1895.4371337890625,0.0,3391.75146484375,0.9061781764030457,1.0,0.0,3.0,1.0,0.0
12409320,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7821418642997742,0.283554196357727,0.257787674665451,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9990000128746032,0.6201760172843933,0.5678332448005676,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9231218099594116,0.4686827361583709,0.3286189436912536,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8415372371673584,0.3560559749603271,0.3395798504352569,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7318173050880432,0.2303074449300766,1.0494215488433838,284.93609619140625,284.95001220703125,297.028076171875,291.9543762207031,297.1722717285156,297.2144470214844,284.9351501464844,1.0,0.5737385749816895,0.2967428863048553,0.2967428863048553,1.0,1.0,-3.0537052154541016,0.6153837442398071,2.438321590423584,-0.0754275843501091,0.9006360769271851,0.9006360769271851,0.0,146.8955535888672,150.0,49769.28125,0.0,2388.82763671875,1.0,280.0578308105469,283.3155517578125,294.9974975585937,298.2243347167969,293.1499938964844,293.1499938964844,279.75,35987.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987308740615845,1.0,0.0,0.0,3.654104232788086,3.654128313064575,8.909537427825853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.84423828125,0.0,1537.6434326171875,1895.4371337890625,0.0,3391.75146484375,0.9061781764030457,1.0,0.0,3.0,1.0,0.0
12409380,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7772794365882874,0.2824358344078064,0.2570686042308807,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9990000128746032,0.613215446472168,0.576709508895874,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.918765127658844,0.4699031412601471,0.3297040164470672,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.8372382521629333,0.3554629683494568,0.339320033788681,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.7278257608413696,0.2294907569885254,1.0470772981643677,284.7515563964844,284.95001220703125,297.0003662109375,291.9443359375,297.1543884277344,297.1994323730469,284.7503356933594,1.0,0.5765294432640076,0.2979149222373962,0.2979149222373962,1.0,1.0,-3.061691999435425,0.6208766102790833,2.4408152103424072,-0.0715927183628082,0.8964646458625793,0.8964646458625793,0.0,149.93890380859375,153.0,51083.5859375,0.0,2419.504638671875,1.0,279.75830078125,283.108154296875,294.99578857421875,298.3239440917969,293.1499938964844,293.1499938964844,280.04998779296875,36191.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119680523872375,1.0,0.0,0.0,3.6476526260375977,3.647676467895508,8.878103585630015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.01953125,0.0,1531.992919921875,1895.4371337890625,0.0,3514.859130859375,0.9048687219619752,1.0,0.0,3.0,1.0,0.0
12409440,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7772794365882874,0.2824358344078064,0.2570686042308807,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9990000128746032,0.613215446472168,0.576709508895874,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.918765127658844,0.4699031412601471,0.3297040164470672,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.8372382521629333,0.3554629683494568,0.339320033788681,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.7278257608413696,0.2294907569885254,1.0470772981643677,284.7515563964844,284.95001220703125,297.0003662109375,291.9443359375,297.1543884277344,297.1994323730469,284.7503356933594,1.0,0.5765294432640076,0.2979149222373962,0.2979149222373962,1.0,1.0,-3.061691999435425,0.6208766102790833,2.4408152103424072,-0.0715927183628082,0.8964646458625793,0.8964646458625793,0.0,149.93890380859375,153.0,51083.5859375,0.0,2419.504638671875,1.0,279.75830078125,283.108154296875,294.99578857421875,298.3239440917969,293.1499938964844,293.1499938964844,280.04998779296875,36191.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119680523872375,1.0,0.0,0.0,3.6476526260375977,3.647676467895508,8.878103585630015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.01953125,0.0,1531.992919921875,1895.4371337890625,0.0,3514.859130859375,0.9048687219619752,1.0,0.0,3.0,1.0,0.0
12409500,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7746949195861816,0.282151311635971,0.2566628754138946,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990033507347108,0.6101738810539246,0.5791873335838318,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9164126515388488,0.4708776772022247,0.330219954252243,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8349142670631409,0.355350911617279,0.3391007781028747,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7256043553352356,0.2291476130485534,1.0453451871871948,284.8765563964844,284.95001220703125,296.98443603515625,291.93853759765625,297.1478576660156,297.1955261230469,284.8843688964844,1.0,0.5774515867233276,0.2985009551048279,0.2985009551048279,1.0,1.0,-3.062467098236084,0.6227381229400635,2.4397292137146,-0.0697684213519096,0.897163987159729,0.897163987159729,0.0,151.4550323486328,153.0,49947.8828125,0.0,2428.85205078125,1.0,280.00128173828125,283.2589111328125,294.9188232421875,298.085693359375,293.1499938964844,293.1499938964844,280.04998779296875,36136.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062623977661132,1.0,0.0,0.0,3.6448416709899902,3.644865512847901,8.864425922183727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.56103515625,0.0,1528.4571533203125,1895.4371337890625,0.0,3461.885498046875,0.9042574763298036,1.0,0.0,3.0,1.0,0.0
12409560,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7724489569664001,0.2822566032409668,0.2566813230514526,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9961883425712584,0.6081503033638,0.5772516131401062,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.914365530014038,0.4723186790943146,0.3311425149440765,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8327797055244446,0.3555867373943329,0.3392539620399475,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7235257029533386,0.2290446460247039,1.0447320938110352,284.9219970703125,284.95001220703125,296.9672241210937,291.9322509765625,297.1446838378906,297.19647216796875,284.923095703125,1.0,0.5781307220458984,0.299032062292099,0.299032062292099,1.0,1.0,-3.060716390609741,0.6237624883651733,2.4369537830352783,-0.0683443769812583,0.8974774479866028,0.8974774479866028,0.0,152.9652862548828,156.0,49746.08984375,0.0,2433.462158203125,1.0,280.042236328125,283.3022766113281,294.9054870605469,298.0885314941406,293.1499938964844,293.1499938964844,280.3500061035156,36072.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028586745262146,1.0,0.0,0.0,3.644156217575073,3.644180059432984,8.861092055667541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0380859375,0.0,1527.217041015625,1895.4371337890625,0.0,3430.216796875,0.9040315747261048,1.0,0.0,3.0,1.0,0.0
12409620,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7692211270332336,0.2831510007381439,0.2573868334293365,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9913619756698608,0.6062735915184021,0.5749869346618652,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.9116621017456056,0.4759596884250641,0.3335771560668945,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8295928835868835,0.3567194640636444,0.3402253985404968,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7203726768493652,0.2294069677591323,1.0460189580917358,285.11016845703125,284.95001220703125,296.9289855957031,291.918212890625,297.1430358886719,297.2054443359375,285.11163330078125,1.0,0.5804538726806641,0.3000943064689636,0.3000943064689636,1.0,1.0,-3.0644726753234863,0.6278050541877747,2.4366676807403564,-0.0652054771780967,0.9011550545692444,0.9011550545692444,0.0,155.95025634765625,159.0,48439.8984375,0.0,2456.07861328125,1.0,280.3417358398437,283.5119934082031,294.8754272460937,297.9595947265625,293.1499938964844,293.1499938964844,280.04998779296875,35868.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913225531578064,1.0,0.0,0.0,3.6483771800994873,3.648401260375977,8.881631856638705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.93798828125,0.0,1530.3792724609375,1895.4371337890625,0.0,3322.57373046875,0.9048421382904052,1.0,0.0,3.0,1.0,0.0
12409680,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7692211270332336,0.2831510007381439,0.2573868334293365,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9913619756698608,0.6062735915184021,0.5749869346618652,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.9116621017456056,0.4759596884250641,0.3335771560668945,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8295928835868835,0.3567194640636444,0.3402253985404968,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7203726768493652,0.2294069677591323,1.0460189580917358,285.11016845703125,284.95001220703125,296.9289855957031,291.918212890625,297.1430358886719,297.2054443359375,285.11163330078125,1.0,0.5804538726806641,0.3000943064689636,0.3000943064689636,1.0,1.0,-3.0644726753234863,0.6278050541877747,2.4366676807403564,-0.0652054771780967,0.9011550545692444,0.9011550545692444,0.0,155.95025634765625,159.0,48439.8984375,0.0,2456.07861328125,1.0,280.3417358398437,283.5119934082031,294.8754272460937,297.9595947265625,293.1499938964844,293.1499938964844,280.04998779296875,35868.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913225531578064,1.0,0.0,0.0,3.6483771800994873,3.648401260375977,8.881631856638705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.93798828125,0.0,1530.3792724609375,1895.4371337890625,0.0,3322.57373046875,0.9048421382904052,1.0,0.0,3.0,1.0,0.0
12409740,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7658329010009766,0.2830904424190521,0.2578024268150329,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9865545034408568,0.6037689447402954,0.5731491446495056,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9088019728660583,0.4784184992313385,0.335692822933197,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8263941407203674,0.3571227192878723,0.3410336375236511,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7173243761062622,0.2294247150421142,1.047551512718201,284.9385986328125,284.95001220703125,296.88604736328125,291.90234375,297.1334533691406,297.2056579589844,284.93707275390625,1.0,0.5826064348220825,0.3011565208435058,0.3011565208435058,1.0,1.0,-3.068131923675537,0.6318173408508301,2.436314582824707,-0.0618019960820674,0.899634063243866,0.899634063243866,0.0,158.9596405029297,162.0,49711.81640625,0.0,2478.676025390625,1.0,280.0578308105469,283.3163452148437,294.93768310546875,298.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,35985.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022597670555116,1.0,0.0,0.0,3.64975643157959,3.649780511856079,8.88834790657711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.564453125,0.0,1532.7899169921875,1895.4371337890625,0.0,3424.6396484375,0.9052026867866516,1.0,0.0,3.0,1.0,0.0
12409800,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7658329010009766,0.2830904424190521,0.2578024268150329,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9865545034408568,0.6037689447402954,0.5731491446495056,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9088019728660583,0.4784184992313385,0.335692822933197,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8263941407203674,0.3571227192878723,0.3410336375236511,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7173243761062622,0.2294247150421142,1.047551512718201,284.9385986328125,284.95001220703125,296.88604736328125,291.90234375,297.1334533691406,297.2056579589844,284.93707275390625,1.0,0.5826064348220825,0.3011565208435058,0.3011565208435058,1.0,1.0,-3.068131923675537,0.6318173408508301,2.436314582824707,-0.0618019960820674,0.899634063243866,0.899634063243866,0.0,158.9596405029297,162.0,49711.81640625,0.0,2478.676025390625,1.0,280.0578308105469,283.3163452148437,294.93768310546875,298.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,35985.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022597670555116,1.0,0.0,0.0,3.64975643157959,3.649780511856079,8.88834790657711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.564453125,0.0,1532.7899169921875,1895.4371337890625,0.0,3424.6396484375,0.9052026867866516,1.0,0.0,3.0,1.0,0.0
12409860,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7621794939041138,0.2833697497844696,0.2579093277454376,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.981446087360382,0.6020127534866333,0.5712204575538635,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9058237671852112,0.481450468301773,0.3376242518424988,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8229657411575317,0.3577545583248138,0.3415288925170898,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7140157222747803,0.2295995950698852,1.0481616258621216,285.1058349609375,284.95001220703125,296.8387451171875,291.8847961425781,297.12579345703125,297.20953369140625,285.10711669921875,1.0,0.5846108198165894,0.3023139238357544,0.3023139238357544,1.0,1.0,-3.0695841312408447,0.6354921460151672,2.434091806411743,-0.0584750659763813,0.9030577540397644,0.9030577540397644,0.0,161.95529174804688,165.0,48447.33984375,0.0,2497.087158203125,1.0,280.3421936035156,283.5074768066406,294.8592529296875,297.9574279785156,293.1499938964844,293.1499938964844,280.04998779296875,35836.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938403725624084,1.0,0.0,0.0,3.655017852783203,3.655041933059693,8.913993383430352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.7373046875,0.0,1537.5330810546875,1895.4371337890625,0.0,3346.103271484375,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12409920,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7621794939041138,0.2833697497844696,0.2579093277454376,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.981446087360382,0.6020127534866333,0.5712204575538635,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9058237671852112,0.481450468301773,0.3376242518424988,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8229657411575317,0.3577545583248138,0.3415288925170898,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7140157222747803,0.2295995950698852,1.0481616258621216,285.1058349609375,284.95001220703125,296.8387451171875,291.8847961425781,297.12579345703125,297.20953369140625,285.10711669921875,1.0,0.5846108198165894,0.3023139238357544,0.3023139238357544,1.0,1.0,-3.0695841312408447,0.6354921460151672,2.434091806411743,-0.0584750659763813,0.9030577540397644,0.9030577540397644,0.0,161.95529174804688,165.0,48447.33984375,0.0,2497.087158203125,1.0,280.3421936035156,283.5074768066406,294.8592529296875,297.9574279785156,293.1499938964844,293.1499938964844,280.04998779296875,35836.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938403725624084,1.0,0.0,0.0,3.655017852783203,3.655041933059693,8.913993383430352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.7373046875,0.0,1537.5330810546875,1895.4371337890625,0.0,3346.103271484375,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12409980,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7587059736251831,0.2830332517623901,0.2580190002918243,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9762912392616272,0.5995020866394043,0.5693880319595337,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9030987024307252,0.4837169647216797,0.3395576179027557,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8196715712547302,0.3578783571720123,0.3420301377773285,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7108149528503418,0.2294917702674865,1.0490692853927612,284.9310607910156,284.95001220703125,296.7874755859375,291.8656311035156,297.112548828125,297.2074279785156,284.9294738769531,1.0,0.5865408778190613,0.3034712970256805,0.3034712970256805,1.0,1.0,-3.0715410709381104,0.6393119692802429,2.4322292804718018,-0.0548864006996154,0.901410698890686,0.901410698890686,0.0,164.96388244628906,168.0,49705.69921875,0.0,2516.52783203125,1.0,280.0577697753906,283.30963134765625,294.90167236328125,298.13232421875,293.1499938964844,293.1499938964844,279.75,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045221209526062,1.0,0.0,0.0,3.656880617141724,3.656904697418213,8.923081509237818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.96533203125,0.0,1540.6341552734375,1895.4371337890625,0.0,3445.69970703125,0.906785488128662,1.0,0.0,3.0,1.0,0.0
12410040,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7587059736251831,0.2830332517623901,0.2580190002918243,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9762912392616272,0.5995020866394043,0.5693880319595337,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9030987024307252,0.4837169647216797,0.3395576179027557,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8196715712547302,0.3578783571720123,0.3420301377773285,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7108149528503418,0.2294917702674865,1.0490692853927612,284.9310607910156,284.95001220703125,296.7874755859375,291.8656311035156,297.112548828125,297.2074279785156,284.9294738769531,1.0,0.5865408778190613,0.3034712970256805,0.3034712970256805,1.0,1.0,-3.0715410709381104,0.6393119692802429,2.4322292804718018,-0.0548864006996154,0.901410698890686,0.901410698890686,0.0,164.96388244628906,168.0,49705.69921875,0.0,2516.52783203125,1.0,280.0577697753906,283.30963134765625,294.90167236328125,298.13232421875,293.1499938964844,293.1499938964844,279.75,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045221209526062,1.0,0.0,0.0,3.656880617141724,3.656904697418213,8.923081509237818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.96533203125,0.0,1540.6341552734375,1895.4371337890625,0.0,3445.69970703125,0.906785488128662,1.0,0.0,3.0,1.0,0.0
12410100,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7565025091171265,0.2824591994285583,0.2576977610588074,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.9732065200805664,0.5977391600608826,0.5679787397384644,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9013074636459352,0.484399139881134,0.3401942253112793,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8176242709159851,0.3575649559497833,0.3419291973114013,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7087790369987488,0.2291630655527115,1.048354148864746,284.7871398925781,284.95001220703125,296.7604675292969,291.8554992675781,297.1026611328125,297.2025451660156,284.77838134765625,1.0,0.5870918035507202,0.3040499985218048,0.3040499985218048,1.0,1.0,-3.069249629974365,0.6403065919876099,2.428942918777466,-0.0532855950295925,0.898932933807373,0.898932933807373,0.0,166.47311401367188,168.0,50802.41015625,0.0,2520.065185546875,1.0,279.801025390625,283.1421813964844,294.9206848144531,298.27911376953125,293.1499938964844,293.1499938964844,279.75,36092.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912598431110382,1.0,0.0,0.0,3.6548664569854736,3.654890537261963,8.91325498741935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.14306640625,0.0,1539.285888671875,1895.4371337890625,0.0,3520.70263671875,0.9063792824745178,1.0,0.0,3.0,1.0,0.0
12410160,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.7539874315261841,0.281677782535553,0.2571180164813995,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9697442650794984,0.5957201719284058,0.56622314453125,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8992054462432861,0.4848615229129791,0.3406033515930176,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8152801394462585,0.357039213180542,0.3415697813034057,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7064078450202942,0.2286637276411056,1.0467230081558228,284.73126220703125,284.95001220703125,296.73260498046875,291.84503173828125,297.091064453125,297.1957092285156,284.7293701171875,1.0,0.5873448252677917,0.3046072423458099,0.3046072423458099,1.0,1.0,-3.064544439315796,0.640564501285553,2.423979997634888,-0.0518882423639297,0.8968693614006042,0.8968693614006042,0.0,167.98385620117188,171.0,50858.5234375,0.0,2519.022705078125,1.0,279.7580871582031,283.09161376953125,294.8895263671875,298.2084045410156,293.1499938964844,293.1499938964844,280.04998779296875,36201.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162518978118896,1.0,0.0,0.0,3.650162696838379,3.650186538696289,8.890326625987655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.42822265625,0.0,1534.8543701171875,1895.4371337890625,0.0,3554.529541015625,0.9054327011108398,1.0,0.0,3.0,1.0,0.0
12410220,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7498854994773865,0.2813199162483215,0.2565478682518005,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9634878635406494,0.5933123230934143,0.563579797744751,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8959658145904541,0.4873127043247223,0.3420430421829223,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.81120765209198,0.3569517433643341,0.3412929773330688,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7022496461868286,0.2282886207103729,1.044607162475586,284.8951110839844,284.95001220703125,296.6744689941406,291.8230895996094,297.0771484375,297.1946105957031,284.8963317871094,1.0,0.5885381102561951,0.3057217001914978,0.3057217001914978,1.0,1.0,-3.059523105621338,0.6423084735870361,2.4172146320343018,-0.0490839630365371,0.8974547982215881,0.8974547982215881,0.0,170.97178649902344,174.0,49464.84765625,0.0,2525.092529296875,1.0,280.0421447753906,283.2821960449219,294.79119873046875,297.9575500488281,293.1499938964844,293.1499938964844,280.3500061035156,36099.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060748219490052,1.0,0.0,0.0,3.6456263065338135,3.645650148391724,8.868242957760231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.5244140625,0.0,1529.0537109375,1895.4371337890625,0.0,3460.141357421875,0.9043784141540528,1.0,0.0,3.0,1.0,0.0
12410280,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7498854994773865,0.2813199162483215,0.2565478682518005,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9634878635406494,0.5933123230934143,0.563579797744751,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8959658145904541,0.4873127043247223,0.3420430421829223,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.81120765209198,0.3569517433643341,0.3412929773330688,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7022496461868286,0.2282886207103729,1.044607162475586,284.8951110839844,284.95001220703125,296.6744689941406,291.8230895996094,297.0771484375,297.1946105957031,284.8963317871094,1.0,0.5885381102561951,0.3057217001914978,0.3057217001914978,1.0,1.0,-3.059523105621338,0.6423084735870361,2.4172146320343018,-0.0490839630365371,0.8974547982215881,0.8974547982215881,0.0,170.97178649902344,174.0,49464.84765625,0.0,2525.092529296875,1.0,280.0421447753906,283.2821960449219,294.79119873046875,297.9575500488281,293.1499938964844,293.1499938964844,280.3500061035156,36099.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060748219490052,1.0,0.0,0.0,3.6456263065338135,3.645650148391724,8.868242957760231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.5244140625,0.0,1529.0537109375,1895.4371337890625,0.0,3460.141357421875,0.9043784141540528,1.0,0.0,3.0,1.0,0.0
12410340,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7475048899650574,0.2821244299411773,0.2571606338024139,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9587775468826294,0.5924273729324341,0.5625707507133484,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8944262266159058,0.4911019206047058,0.3445640504360199,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8085533380508423,0.3579401969909668,0.3421140909194946,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6995974779129028,0.2287525087594986,1.0463439226150513,285.0857849121094,284.95001220703125,296.61346435546875,291.7999572753906,297.0717163085937,297.20538330078125,285.0873718261719,1.0,0.5910475850105286,0.306836187839508,0.306836187839508,1.0,1.0,-3.065143585205078,0.6470529437065125,2.418090581893921,-0.0456078015267849,0.900826632976532,0.900826632976532,0.0,173.94837951660156,177.0,48175.79296875,0.0,2551.3232421875,1.0,280.3417358398437,283.49432373046875,294.7552490234375,297.822998046875,293.1499938964844,293.1499938964844,280.04998779296875,35899.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941498398780823,1.0,0.0,0.0,3.648693084716797,3.648716926574707,8.88316947111889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.27685546875,0.0,1530.9610595703125,1895.4371337890625,0.0,3348.994140625,0.9049339890480042,1.0,0.0,3.0,1.0,0.0
12410400,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7475048899650574,0.2821244299411773,0.2571606338024139,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9587775468826294,0.5924273729324341,0.5625707507133484,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8944262266159058,0.4911019206047058,0.3445640504360199,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8085533380508423,0.3579401969909668,0.3421140909194946,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6995974779129028,0.2287525087594986,1.0463439226150513,285.0857849121094,284.95001220703125,296.61346435546875,291.7999572753906,297.0717163085937,297.20538330078125,285.0873718261719,1.0,0.5910475850105286,0.306836187839508,0.306836187839508,1.0,1.0,-3.065143585205078,0.6470529437065125,2.418090581893921,-0.0456078015267849,0.900826632976532,0.900826632976532,0.0,173.94837951660156,177.0,48175.79296875,0.0,2551.3232421875,1.0,280.3417358398437,283.49432373046875,294.7552490234375,297.822998046875,293.1499938964844,293.1499938964844,280.04998779296875,35899.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941498398780823,1.0,0.0,0.0,3.648693084716797,3.648716926574707,8.88316947111889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.27685546875,0.0,1530.9610595703125,1895.4371337890625,0.0,3348.994140625,0.9049339890480042,1.0,0.0,3.0,1.0,0.0
12410460,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7448990941047668,0.281981498003006,0.2575003802776336,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9537222981452942,0.5903034210205078,0.5611813068389893,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8925966620445251,0.4936763346195221,0.3467679917812347,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8057413101196289,0.3582140505313873,0.3427977263927459,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6969802379608154,0.2288354188203811,1.048206090927124,284.9153747558594,284.95001220703125,296.5499267578125,291.7757568359375,297.0580444335937,297.2063293457031,284.91387939453125,1.0,0.5932648777961731,0.3079616129398346,0.3079616129398346,1.0,1.0,-3.069603681564331,0.6514986753463745,2.418105125427246,-0.0419158339500427,0.8990045189857483,0.8990045189857483,0.0,176.95838928222656,180.0,49450.4921875,0.0,2575.57666015625,1.0,280.0578308105469,283.2999572753906,294.8117370605469,298.0230407714844,293.1499938964844,293.1499938964844,280.3500061035156,36018.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052574038505554,1.0,0.0,0.0,3.648849487304688,3.6488735675811768,8.883931741365814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.73583984375,0.0,1532.027587890625,1895.4371337890625,0.0,3452.5400390625,0.9050225615501404,1.0,0.0,3.0,1.0,0.0
12410520,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7448990941047668,0.281981498003006,0.2575003802776336,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9537222981452942,0.5903034210205078,0.5611813068389893,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8925966620445251,0.4936763346195221,0.3467679917812347,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8057413101196289,0.3582140505313873,0.3427977263927459,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6969802379608154,0.2288354188203811,1.048206090927124,284.9153747558594,284.95001220703125,296.5499267578125,291.7757568359375,297.0580444335937,297.2063293457031,284.91387939453125,1.0,0.5932648777961731,0.3079616129398346,0.3079616129398346,1.0,1.0,-3.069603681564331,0.6514986753463745,2.418105125427246,-0.0419158339500427,0.8990045189857483,0.8990045189857483,0.0,176.95838928222656,180.0,49450.4921875,0.0,2575.57666015625,1.0,280.0578308105469,283.2999572753906,294.8117370605469,298.0230407714844,293.1499938964844,293.1499938964844,280.3500061035156,36018.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052574038505554,1.0,0.0,0.0,3.648849487304688,3.6488735675811768,8.883931741365814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.73583984375,0.0,1532.027587890625,1895.4371337890625,0.0,3452.5400390625,0.9050225615501404,1.0,0.0,3.0,1.0,0.0
12410580,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7420051693916321,0.2821766138076782,0.2575322985649109,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.948282778263092,0.5887100100517273,0.5594452619552612,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8905450105667114,0.4968359768390655,0.3487817049026489,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8026068806648254,0.3587240576744079,0.3431755304336548,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6940751671791077,0.2290431261062622,1.0489935874938965,285.0831604003906,284.95001220703125,296.4842529296875,291.7506103515625,297.046630859375,297.2107238769531,285.08447265625,1.0,0.5952782034873962,0.3090870380401611,0.3090870380401611,1.0,1.0,-3.07136869430542,0.6551977396011353,2.416170835494995,-0.0386125519871711,0.9021302461624146,0.9021302461624146,0.0,179.95513916015625,183.0,48183.5625,0.0,2594.65087890625,1.0,280.3421936035156,283.49200439453125,294.7258605957031,297.8082580566406,293.1499938964844,293.1499938964844,280.04998779296875,35869.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970118761062622,1.0,0.0,0.0,3.652878046035767,3.652902126312256,8.903559205464262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.80078125,0.0,1535.3953857421875,1895.4371337890625,0.0,3375.714599609375,0.9058455228805542,1.0,0.0,3.0,1.0,0.0
