time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410640,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7420051693916321,0.2821766138076782,0.2575322985649109,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.948282778263092,0.5887100100517273,0.5594452619552612,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8905450105667114,0.4968359768390655,0.3487817049026489,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8026068806648254,0.3587240576744079,0.3431755304336548,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6940751671791077,0.2290431261062622,1.0489935874938965,285.0831604003906,284.95001220703125,296.4842529296875,291.7506103515625,297.046630859375,297.2107238769531,285.08447265625,1.0,0.5952782034873962,0.3090870380401611,0.3090870380401611,1.0,1.0,-3.07136869430542,0.6551977396011353,2.416170835494995,-0.0386125519871711,0.9021302461624146,0.9021302461624146,0.0,179.95513916015625,183.0,48183.5625,0.0,2594.65087890625,1.0,280.3421936035156,283.49200439453125,294.7258605957031,297.8082580566406,293.1499938964844,293.1499938964844,280.04998779296875,35869.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970118761062622,1.0,0.0,0.0,3.652878046035767,3.652902126312256,8.903559205464262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.80078125,0.0,1535.3953857421875,1895.4371337890625,0.0,3375.714599609375,0.9058455228805542,1.0,0.0,3.0,1.0,0.0
12410700,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.740835964679718,0.2821552455425262,0.2577360570430755,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.945838451385498,0.5877490639686584,0.5588384866714478,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8898007869720459,0.4982349276542663,0.3499664664268493,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8012934923171997,0.3588920533657074,0.3435352742671966,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6928726434707642,0.2291134446859359,1.0499989986419678,284.9589538574219,284.95001220703125,296.4507141113281,291.7377014160156,297.03985595703125,297.2117614746094,284.95098876953125,1.0,0.5964322686195374,0.3096497356891632,0.3096497356891632,1.0,1.0,-3.0739541053771973,0.6575301289558411,2.416424036026001,-0.0367589741945266,0.9010095596313475,0.9010095596313475,0.0,181.4543609619141,183.0,49311.453125,0.0,2607.4794921875,1.0,280.0986022949219,283.3415222167969,294.7739562988281,298.009765625,293.1499938964844,293.1499938964844,280.04998779296875,35932.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037973284721376,1.0,0.0,0.0,3.654313087463379,3.654337167739868,8.910556061891839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.6748046875,0.0,1537.4703369140625,1895.4371337890625,0.0,3438.954833984375,0.9061577320098876,1.0,0.0,3.0,1.0,0.0
12410760,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7392244935035706,0.2817553281784057,0.2575663626194,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.94287371635437,0.5863102078437805,0.5577207207679749,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8885865807533264,0.4991890788078308,0.3507853150367737,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7995821237564087,0.3587262332439422,0.3435640335083008,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6913091540336609,0.2289474606513977,1.0499759912490845,284.90869140625,284.95001220703125,296.4167785644531,291.7246398925781,297.0298767089844,297.2087707519531,284.9071044921875,1.0,0.5971896648406982,0.3101371228694916,0.3101371228694916,1.0,1.0,-3.073403596878052,0.6587682366371155,2.414635419845581,-0.0352768190205097,0.9001883864402771,0.9001883864402771,0.0,182.9641571044922,186.0,49435.09375,0.0,2614.319091796875,1.0,280.05767822265625,283.2947692871094,294.7618103027344,297.9759216308594,293.1499938964844,293.1499938964844,279.75,36007.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079129695892334,1.0,0.0,0.0,3.653480052947998,3.6535041332244873,8.906493462745857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.74267578125,0.0,1537.09619140625,1895.4371337890625,0.0,3477.22509765625,0.9060483574867249,1.0,0.0,3.0,1.0,0.0
12410820,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.7352955937385559,0.2803232669830322,0.256590873003006,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.9360743165016174,0.5826312303543091,0.55465167760849,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8854614496231079,0.5003864765167236,0.3518705368041992,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.7954585552215576,0.35776087641716,0.3429844379425049,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.6874744296073914,0.2281193882226944,1.047639012336731,284.7093200683594,284.95001220703125,296.3478698730469,291.697998046875,297.0048522949219,297.196533203125,284.7074584960937,1.0,0.5979805588722229,0.3111119270324707,0.3111119270324707,1.0,1.0,-3.06634783744812,0.6595136523246765,2.406834125518799,-0.0327665582299232,0.8953580260276794,0.8953580260276794,0.0,185.9840850830078,189.0,50576.5390625,0.0,2616.48291015625,1.0,279.7582092285156,283.0775756835937,294.74346923828125,298.04510498046875,293.1499938964844,293.1499938964844,280.04998779296875,36236.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198536276817322,1.0,0.0,0.0,3.645440340042114,3.645464181900024,8.867338010531967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.80126953125,0.0,1529.8701171875,1895.4371337890625,0.0,3587.8076171875,0.9044013023376464,1.0,0.0,3.0,1.0,0.0
12410880,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.7352955937385559,0.2803232669830322,0.256590873003006,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.9360743165016174,0.5826312303543091,0.55465167760849,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8854614496231079,0.5003864765167236,0.3518705368041992,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.7954585552215576,0.35776087641716,0.3429844379425049,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.6874744296073914,0.2281193882226944,1.047639012336731,284.7093200683594,284.95001220703125,296.3478698730469,291.697998046875,297.0048522949219,297.196533203125,284.7074584960937,1.0,0.5979805588722229,0.3111119270324707,0.3111119270324707,1.0,1.0,-3.06634783744812,0.6595136523246765,2.406834125518799,-0.0327665582299232,0.8953580260276794,0.8953580260276794,0.0,185.9840850830078,189.0,50576.5390625,0.0,2616.48291015625,1.0,279.7582092285156,283.0775756835937,294.74346923828125,298.04510498046875,293.1499938964844,293.1499938964844,280.04998779296875,36236.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198536276817322,1.0,0.0,0.0,3.645440340042114,3.645464181900024,8.867338010531967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.80126953125,0.0,1529.8701171875,1895.4371337890625,0.0,3587.8076171875,0.9044013023376464,1.0,0.0,3.0,1.0,0.0
12410940,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7318812012672424,0.2799014449119568,0.2559680938720703,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9298087358474731,0.5802830457687378,0.5520763993263245,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8829185366630554,0.5029242634773254,0.3533624708652496,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7917011380195618,0.3575517535209656,0.3425925672054291,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6838861703872681,0.2277386784553527,1.0455046892166138,284.8731994628906,284.95001220703125,296.2779235839844,291.6708374023437,296.98846435546875,297.1957092285156,284.8744506835937,1.0,0.5991502404212952,0.3120867311954498,0.3120867311954498,1.0,1.0,-3.0612475872039795,0.6608208417892456,2.4004266262054443,-0.030380830168724,0.8956494927406311,0.8956494927406311,0.0,188.97235107421875,192.0,49176.1953125,0.0,2622.25,1.0,280.0421142578125,283.2685241699219,294.6390686035156,297.7875061035156,293.1499938964844,293.1499938964844,280.3500061035156,36134.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097028374671936,1.0,0.0,0.0,3.6395843029022217,3.639608383178711,8.83887253166904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.63134765625,0.0,1522.6177978515625,1895.4371337890625,0.0,3493.845947265625,0.9030522108078004,1.0,0.0,3.0,1.0,0.0
12411000,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7318812012672424,0.2799014449119568,0.2559680938720703,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9298087358474731,0.5802830457687378,0.5520763993263245,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8829185366630554,0.5029242634773254,0.3533624708652496,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7917011380195618,0.3575517535209656,0.3425925672054291,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6838861703872681,0.2277386784553527,1.0455046892166138,284.8731994628906,284.95001220703125,296.2779235839844,291.6708374023437,296.98846435546875,297.1957092285156,284.8744506835937,1.0,0.5991502404212952,0.3120867311954498,0.3120867311954498,1.0,1.0,-3.0612475872039795,0.6608208417892456,2.4004266262054443,-0.030380830168724,0.8956494927406311,0.8956494927406311,0.0,188.97235107421875,192.0,49176.1953125,0.0,2622.25,1.0,280.0421142578125,283.2685241699219,294.6390686035156,297.7875061035156,293.1499938964844,293.1499938964844,280.3500061035156,36134.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097028374671936,1.0,0.0,0.0,3.6395843029022217,3.639608383178711,8.83887253166904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.63134765625,0.0,1522.6177978515625,1895.4371337890625,0.0,3493.845947265625,0.9030522108078004,1.0,0.0,3.0,1.0,0.0
12411060,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7299368381500244,0.2806049287319183,0.2564968466758728,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9253036975860596,0.579429030418396,0.551101803779602,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8819054961204529,0.5068294405937195,0.3559625446796417,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.789363443851471,0.3584249317646026,0.3433054685592651,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6816855072975159,0.2281969934701919,1.0472209453582764,285.06427001953125,284.95001220703125,296.20703125,291.6432189941406,296.9812316894531,297.20703125,285.0658569335937,1.0,0.6016111373901367,0.3131930232048034,0.3131930232048034,1.0,1.0,-3.0667483806610107,0.6655324101448059,2.4012160301208496,-0.0269158985465765,0.8987405300140381,0.8987405300140381,0.0,191.95913696289065,195.0,47879.703125,0.0,2648.4951171875,1.0,280.3424987792969,283.4812927246094,294.5982360839844,297.6467590332031,293.1499938964844,293.1499938964844,280.6499938964844,35931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976625800132751,1.0,0.0,0.0,3.6414315700531006,3.64145565032959,8.847847539072973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.90234375,0.0,1523.147705078125,1895.4371337890625,0.0,3381.78662109375,0.9033325910568236,1.0,0.0,3.0,1.0,0.0
12411120,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7299368381500244,0.2806049287319183,0.2564968466758728,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9253036975860596,0.579429030418396,0.551101803779602,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8819054961204529,0.5068294405937195,0.3559625446796417,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.789363443851471,0.3584249317646026,0.3433054685592651,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6816855072975159,0.2281969934701919,1.0472209453582764,285.06427001953125,284.95001220703125,296.20703125,291.6432189941406,296.9812316894531,297.20703125,285.0658569335937,1.0,0.6016111373901367,0.3131930232048034,0.3131930232048034,1.0,1.0,-3.0667483806610107,0.6655324101448059,2.4012160301208496,-0.0269158985465765,0.8987405300140381,0.8987405300140381,0.0,191.95913696289065,195.0,47879.703125,0.0,2648.4951171875,1.0,280.3424987792969,283.4812927246094,294.5982360839844,297.6467590332031,293.1499938964844,293.1499938964844,280.6499938964844,35931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976625800132751,1.0,0.0,0.0,3.6414315700531006,3.64145565032959,8.847847539072973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.90234375,0.0,1523.147705078125,1895.4371337890625,0.0,3381.78662109375,0.9033325910568236,1.0,0.0,3.0,1.0,0.0
12411180,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.7287835478782654,0.2818635106086731,0.2576111853122711,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.921804130077362,0.579319179058075,0.5509491562843323,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8816753625869751,0.5113551020622253,0.359073281288147,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.7878708243370056,0.3598948419094085,0.3446632325649261,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.6804056167602539,0.22919462621212,1.051607608795166,285.25836181640625,284.95001220703125,296.13629150390625,291.61553955078125,296.9776611328125,297.2230529785156,285.260009765625,1.0,0.6048113703727722,0.3142922222614288,0.3142922222614288,1.0,1.0,-3.078545093536377,0.6720617413520813,2.4064834117889404,-0.0229938887059688,0.9044358730316162,0.9044358730316162,0.0,194.93418884277344,198.0,46702.06640625,0.0,2687.072021484375,1.0,280.6417541503906,283.6947937011719,294.57525634765625,297.54608154296875,293.1499938964844,293.1499938964844,280.3500061035156,35690.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870782852172852,1.0,0.0,0.0,3.6522607803344727,3.652284622192383,8.900549914869771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.48095703125,0.0,1533.3673095703125,1895.4371337890625,0.0,3282.873779296875,0.9055914878845216,1.0,0.0,3.0,1.0,0.0
12411240,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.7287835478782654,0.2818635106086731,0.2576111853122711,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.921804130077362,0.579319179058075,0.5509491562843323,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8816753625869751,0.5113551020622253,0.359073281288147,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.7878708243370056,0.3598948419094085,0.3446632325649261,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.6804056167602539,0.22919462621212,1.051607608795166,285.25836181640625,284.95001220703125,296.13629150390625,291.61553955078125,296.9776611328125,297.2230529785156,285.260009765625,1.0,0.6048113703727722,0.3142922222614288,0.3142922222614288,1.0,1.0,-3.078545093536377,0.6720617413520813,2.4064834117889404,-0.0229938887059688,0.9044358730316162,0.9044358730316162,0.0,194.93418884277344,198.0,46702.06640625,0.0,2687.072021484375,1.0,280.6417541503906,283.6947937011719,294.57525634765625,297.54608154296875,293.1499938964844,293.1499938964844,280.3500061035156,35690.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870782852172852,1.0,0.0,0.0,3.6522607803344727,3.652284622192383,8.900549914869771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.48095703125,0.0,1533.3673095703125,1895.4371337890625,0.0,3282.873779296875,0.9055914878845216,1.0,0.0,3.0,1.0,0.0
12411300,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7281855940818787,0.2821316123008728,0.2581309676170349,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9200537204742432,0.5787963271141052,0.5508232712745667,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8815267086029053,0.5131362080574036,0.3605785667896271,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7871445417404175,0.360358715057373,0.3453488349914551,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6798331141471863,0.2295536994934082,1.0540379285812378,285.1372985839844,284.95001220703125,296.1007995605469,291.6015930175781,296.9726867675781,297.2270202636719,285.1295471191406,1.0,0.6063643097877502,0.3148435950279236,0.3148435950279236,1.0,1.0,-3.084580898284912,0.6753742098808289,2.4092068672180176,-0.0209092255681753,0.9045366644859314,0.9045366644859314,0.0,196.43655395507807,198.0,47899.30078125,0.0,2706.8017578125,1.0,280.39849853515625,283.54608154296875,294.6387023925781,297.7741394042969,293.1499938964844,293.1499938964844,280.3500061035156,35728.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948469161987305,1.0,0.0,0.0,3.657659292221069,3.657683372497559,8.926881491788663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.63134765625,0.0,1539.6741943359375,1895.4371337890625,0.0,3355.50439453125,0.9067721962928772,1.0,0.0,3.0,1.0,0.0
12411360,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7270815968513489,0.2819597125053406,0.2581770718097687,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9177606701850892,0.5777304172515869,0.550065815448761,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8808653354644775,0.5144082903862,0.3616233170032501,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7859789133071899,0.3604336977005005,0.3456150889396667,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.678861677646637,0.2296374291181564,1.0551646947860718,285.1151428222656,284.95001220703125,296.0653686523437,291.5876770019531,296.8374938964844,297.22607421875,285.1181945800781,1.0,0.6071985960006714,0.4518748521804809,0.4518748521804809,0.800000011920929,1.0,-3.0866682529449463,1.046756386756897,2.03991174697876,0.3498043417930603,0.9053292274475098,0.9053292274475098,0.0,197.955322265625,201.0,49036.1171875,0.0,2716.881103515625,1.0,280.3577880859375,283.5519714355469,294.6353759765625,297.7772521972656,293.1499938964844,293.1499938964844,280.04998779296875,35770.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004862904548645,1.0,0.0,0.0,3.661312103271485,3.6613361835479736,8.944721230363939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.68115234375,0.0,1544.0714111328125,1895.4371337890625,0.0,3408.11669921875,0.90765380859375,1.0,0.0,3.0,1.0,0.0
12411420,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7244373559951782,0.2812863886356354,0.2577694058418274,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.91285502910614,0.5752177238464355,0.5479323863983154,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8792207837104797,0.5166647434234619,0.3633279204368591,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7832520008087158,0.3602145910263061,0.3456279337406158,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6764819025993347,0.2294870913028717,1.0554673671722412,285.0337219238281,284.95001220703125,295.99481201171875,291.5599060058594,296.4598388671875,297.2213439941406,285.0378112792969,1.0,0.6088774800300598,0.7259374260902405,0.7259374260902405,0.4000000059604645,1.0,-3.086045742034912,1.9383774995803835,1.1476682424545288,1.2402937412261963,0.9055782556533812,0.9055782556533812,0.0,200.96356201171875,204.0,53063.6171875,0.0,2731.7939453125,1.0,280.05810546875,283.5060729980469,294.65557861328125,298.0322265625,293.1499938964844,293.1499938964844,279.75,35852.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92236328125,1.0,0.0,0.0,3.666957378387451,3.666981458663941,8.972324962996936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.75,0.0,1551.0079345703125,1895.4371337890625,0.0,3610.9521484375,0.908974289894104,1.0,0.0,3.0,1.0,0.0
12411480,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7244373559951782,0.2812863886356354,0.2577694058418274,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.91285502910614,0.5752177238464355,0.5479323863983154,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8792207837104797,0.5166647434234619,0.3633279204368591,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7832520008087158,0.3602145910263061,0.3456279337406158,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6764819025993347,0.2294870913028717,1.0554673671722412,285.0337219238281,284.95001220703125,295.99481201171875,291.5599060058594,296.4598388671875,297.2213439941406,285.0378112792969,1.0,0.6088774800300598,0.7259374260902405,0.7259374260902405,0.4000000059604645,1.0,-3.086045742034912,1.9383774995803835,1.1476682424545288,1.2402937412261963,0.9055782556533812,0.9055782556533812,0.0,200.96356201171875,204.0,53063.6171875,0.0,2731.7939453125,1.0,280.05810546875,283.5060729980469,294.65557861328125,298.0322265625,293.1499938964844,293.1499938964844,279.75,35852.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92236328125,1.0,0.0,0.0,3.666957378387451,3.666981458663941,8.972324962996936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.75,0.0,1551.0079345703125,1895.4371337890625,0.0,3610.9521484375,0.908974289894104,1.0,0.0,3.0,1.0,0.0
12411540,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7220603227615356,0.2806163430213928,0.2572292983531952,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9085793495178224,0.5727147459983826,0.545642077922821,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8780390620231628,0.5189791321754456,0.3649655282497406,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7808358669281006,0.3599056899547577,0.3454236090183258,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6742990612983704,0.2292189300060272,1.0547430515289309,285.00653076171875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2170715332031,285.0102844238281,1.0,0.6108824014663696,1.0,1.0,0.0,1.0,-3.0835225582122803,3.0834860801696777,3.637708505266346e-05,2.3822293281555176,0.9057926535606384,0.9057926535606384,0.0,203.96194458007807,207.0,58037.6953125,0.0,2748.760986328125,1.0,279.7580871582031,283.53515625,294.6620483398437,298.3467102050781,293.1499938964844,293.1499938964844,279.45001220703125,35905.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507123231887816,1.0,0.0,0.0,3.6703226566314697,3.670346736907959,8.988801027953741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.869140625,0.0,1555.1854248046875,1895.4371337890625,0.0,3869.376953125,0.9097739458084106,1.0,0.0,3.0,1.0,0.0
12411600,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7220603227615356,0.2806163430213928,0.2572292983531952,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9085793495178224,0.5727147459983826,0.545642077922821,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8780390620231628,0.5189791321754456,0.3649655282497406,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7808358669281006,0.3599056899547577,0.3454236090183258,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6742990612983704,0.2292189300060272,1.0547430515289309,285.00653076171875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2170715332031,285.0102844238281,1.0,0.6108824014663696,1.0,1.0,0.0,1.0,-3.0835225582122803,3.0834860801696777,3.637708505266346e-05,2.3822293281555176,0.9057926535606384,0.9057926535606384,0.0,203.96194458007807,207.0,58037.6953125,0.0,2748.760986328125,1.0,279.7580871582031,283.53515625,294.6620483398437,298.3467102050781,293.1499938964844,293.1499938964844,279.45001220703125,35905.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507123231887816,1.0,0.0,0.0,3.6703226566314697,3.670346736907959,8.988801027953741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.869140625,0.0,1555.1854248046875,1895.4371337890625,0.0,3869.376953125,0.9097739458084106,1.0,0.0,3.0,1.0,0.0
12411660,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7188878655433655,0.2794874310493469,0.2565232515335083,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9034476280212402,0.5696074366569519,0.5431118607521057,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.875893235206604,0.520691990852356,0.3664339482784271,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.7775366306304932,0.3591335117816925,0.3450084030628204,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.6712849140167236,0.2285896837711334,1.0531760454177856,284.8101806640625,284.95001220703125,295.856201171875,291.5050964355469,295.8574523925781,297.2081604003906,284.80792236328125,1.0,0.6119933724403381,1.0,1.0,0.0,1.0,-3.079020500183105,3.079012870788574,7.624024419783382e-06,2.3789241313934326,0.9023998379707336,0.9023998379707336,0.0,206.9880828857422,210.0,59181.6796875,0.0,2755.71484375,1.0,279.457275390625,283.3177490234375,294.61138916015625,298.4545288085937,293.1499938964844,293.1499938964844,279.1499938964844,36090.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756956696510316,1.0,0.0,0.0,3.66814923286438,3.668173313140869,8.978158234640432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7197265625,0.0,1554.1376953125,1895.4371337890625,0.0,4091.197021484375,0.9093807339668274,1.0,0.0,3.0,1.0,0.0
12411720,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7188878655433655,0.2794874310493469,0.2565232515335083,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9034476280212402,0.5696074366569519,0.5431118607521057,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.875893235206604,0.520691990852356,0.3664339482784271,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.7775366306304932,0.3591335117816925,0.3450084030628204,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.6712849140167236,0.2285896837711334,1.0531760454177856,284.8101806640625,284.95001220703125,295.856201171875,291.5050964355469,295.8574523925781,297.2081604003906,284.80792236328125,1.0,0.6119933724403381,1.0,1.0,0.0,1.0,-3.079020500183105,3.079012870788574,7.624024419783382e-06,2.3789241313934326,0.9023998379707336,0.9023998379707336,0.0,206.9880828857422,210.0,59181.6796875,0.0,2755.71484375,1.0,279.457275390625,283.3177490234375,294.61138916015625,298.4545288085937,293.1499938964844,293.1499938964844,279.1499938964844,36090.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756956696510316,1.0,0.0,0.0,3.66814923286438,3.668173313140869,8.978158234640432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7197265625,0.0,1554.1376953125,1895.4371337890625,0.0,4091.197021484375,0.9093807339668274,1.0,0.0,3.0,1.0,0.0
12411780,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.7148938775062561,0.2776388823986053,0.2551303803920746,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.8977835774421692,0.5655477643013,0.5396325588226318,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8730006814002991,0.5214628577232361,0.3671960532665252,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979309082031,0.7735475301742554,0.3576132953166961,0.3438690304756164,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.6675742864608765,0.2273818403482437,1.0490128993988037,284.5976257324219,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1918334960937,284.5953674316406,1.0,0.6122563481330872,1.0,1.0,0.0,1.0,-3.0677106380462646,3.0677032470703125,7.568381533928914e-06,2.3702988624572754,0.8959871530532837,0.8959871530532837,0.0,209.9947204589844,213.0,60144.78125,0.0,2749.06982421875,1.0,279.1581420898437,283.0942077636719,294.537109375,298.44366455078125,293.1499938964844,293.1499938964844,279.45001220703125,36363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891076683998108,1.0,0.0,0.0,3.655497074127197,3.655521154403688,8.916330784813908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.802734375,0.0,1542.013427734375,1895.4371337890625,0.0,4207.37451171875,0.9067324995994568,1.0,0.0,3.0,1.0,0.0
12411840,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.7148938775062561,0.2776388823986053,0.2551303803920746,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.8977835774421692,0.5655477643013,0.5396325588226318,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8730006814002991,0.5214628577232361,0.3671960532665252,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979309082031,0.7735475301742554,0.3576132953166961,0.3438690304756164,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.6675742864608765,0.2273818403482437,1.0490128993988037,284.5976257324219,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1918334960937,284.5953674316406,1.0,0.6122563481330872,1.0,1.0,0.0,1.0,-3.0677106380462646,3.0677032470703125,7.568381533928914e-06,2.3702988624572754,0.8959871530532837,0.8959871530532837,0.0,209.9947204589844,213.0,60144.78125,0.0,2749.06982421875,1.0,279.1581420898437,283.0942077636719,294.537109375,298.44366455078125,293.1499938964844,293.1499938964844,279.45001220703125,36363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891076683998108,1.0,0.0,0.0,3.655497074127197,3.655521154403688,8.916330784813908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.802734375,0.0,1542.013427734375,1895.4371337890625,0.0,4207.37451171875,0.9067324995994568,1.0,0.0,3.0,1.0,0.0
12411900,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.7128771543502808,0.2770494222640991,0.2544446885585785,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8949831128120422,0.5639517903327942,0.5378997921943665,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.8716060519218445,0.5223371982574463,0.3676114976406097,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.7715526819229126,0.3570972979068756,0.3432593643665313,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.6656855940818787,0.2269105911254882,1.0466465950012207,284.7118225097656,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.1878967285156,284.7189636230469,1.0,0.6124162673950195,1.0,1.0,0.0,1.0,-3.061718463897705,3.061710834503174,7.538701538578607e-06,2.3656094074249268,0.8954778909683228,0.8954778909683228,0.0,211.4929351806641,213.0,58855.9140625,0.0,2745.070068359375,1.0,279.4013977050781,283.23944091796875,294.4515380859375,298.1741638183594,293.1499938964844,293.1499938964844,279.45001220703125,36335.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838334321975708,1.0,0.0,0.0,3.648777723312378,3.648801803588867,8.883581585905631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.1201171875,0.0,1534.320556640625,1895.4371337890625,0.0,4161.955078125,0.9052690863609314,1.0,0.0,3.0,1.0,0.0
12411960,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.711404025554657,0.2768931090831756,0.2542100548744201,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.8927382230758667,0.5629256367683411,0.5367887020111084,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.870776891708374,0.5237700343132019,0.3685005605220794,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.7700398564338684,0.356980949640274,0.3430579602718353,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.6642403602600098,0.2267303466796875,1.045581340789795,284.7523803710937,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.1894836425781,284.7532043457031,1.0,0.6130502223968506,1.0,1.0,0.0,1.0,-3.0596394538879395,3.059631824493408,7.5283105616108514e-06,2.3639373779296875,0.8946084976196289,0.8946084976196289,0.0,212.9802703857422,216.0,58574.65625,0.0,2748.738525390625,1.0,279.4422912597656,283.2816467285156,294.42938232421875,298.1603698730469,293.1499938964844,293.1499938964844,279.75,36291.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806777834892272,1.0,0.0,0.0,3.643847703933716,3.643871784210205,8.859592526277993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.26953125,0.0,1528.515625,1895.4371337890625,0.0,4134.61279296875,0.9041110277175904,1.0,0.0,3.0,1.0,0.0
12412020,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.709368884563446,0.2772751152515411,0.2544592618942261,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8891900777816772,0.5618240237236023,0.5355826020240784,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8699999451637268,0.5275073051452637,0.37097829580307,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7678952217102051,0.3574824333190918,0.3434162437915802,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6622527837753296,0.2269721925258636,1.0462990999221802,284.9333190917969,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2005615234375,284.9344787597656,1.0,0.615169882774353,1.0,1.0,0.0,1.0,-3.0627520084381104,3.062744617462158,7.543516403529793e-06,2.3662919998168945,0.8958842158317566,0.8958842158317566,0.0,215.9564971923828,219.0,57119.45703125,0.0,2770.447021484375,1.0,279.7416687011719,283.4902038574219,294.3898620605469,298.0092468261719,293.1499938964844,293.1499938964844,280.04998779296875,36111.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970393180847168,1.0,0.0,0.0,3.639023303985596,3.639047145843506,8.836148026603041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.2041015625,0.0,1521.8260498046875,1895.4371337890625,0.0,4044.67138671875,0.9029171466827391,1.0,0.0,3.0,1.0,0.0
12412080,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.709368884563446,0.2772751152515411,0.2544592618942261,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8891900777816772,0.5618240237236023,0.5355826020240784,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8699999451637268,0.5275073051452637,0.37097829580307,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7678952217102051,0.3574824333190918,0.3434162437915802,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6622527837753296,0.2269721925258636,1.0462990999221802,284.9333190917969,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2005615234375,284.9344787597656,1.0,0.615169882774353,1.0,1.0,0.0,1.0,-3.0627520084381104,3.062744617462158,7.543516403529793e-06,2.3662919998168945,0.8958842158317566,0.8958842158317566,0.0,215.9564971923828,219.0,57119.45703125,0.0,2770.447021484375,1.0,279.7416687011719,283.4902038574219,294.3898620605469,298.0092468261719,293.1499938964844,293.1499938964844,280.04998779296875,36111.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970393180847168,1.0,0.0,0.0,3.639023303985596,3.639047145843506,8.836148026603041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.2041015625,0.0,1521.8260498046875,1895.4371337890625,0.0,4044.67138671875,0.9029171466827391,1.0,0.0,3.0,1.0,0.0
12412140,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7081000804901123,0.278202086687088,0.2552797496318817,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8864309191703796,0.5614577531814575,0.5351969599723816,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8699290156364441,0.5319010019302368,0.3739993572235107,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7665199637413025,0.3585992753505707,0.3444449603557586,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.6611167192459106,0.2277764081954956,1.049825668334961,285.1164855957031,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2159423828125,285.1176452636719,1.0,0.6180492639541626,1.0,1.0,0.0,1.0,-3.072378158569336,3.0723705291748047,7.591039320686832e-06,2.37374234199524,0.8996235728263855,0.8996235728263855,0.0,218.9410095214844,222.0,55776.5390625,0.0,2805.2275390625,1.0,280.04168701171875,283.6985168457031,294.3681640625,297.8976135253906,293.1499938964844,293.1499938964844,280.3500061035156,35885.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609825611114502,1.0,0.0,0.0,3.642624139785767,3.6426479816436768,8.853643294060021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.458984375,0.0,1524.125,1895.4371337890625,0.0,3961.33935546875,0.9035690426826476,1.0,0.0,3.0,1.0,0.0
12412200,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7081000804901123,0.278202086687088,0.2552797496318817,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8864309191703796,0.5614577531814575,0.5351969599723816,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8699290156364441,0.5319010019302368,0.3739993572235107,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7665199637413025,0.3585992753505707,0.3444449603557586,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.6611167192459106,0.2277764081954956,1.049825668334961,285.1164855957031,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2159423828125,285.1176452636719,1.0,0.6180492639541626,1.0,1.0,0.0,1.0,-3.072378158569336,3.0723705291748047,7.591039320686832e-06,2.37374234199524,0.8996235728263855,0.8996235728263855,0.0,218.9410095214844,222.0,55776.5390625,0.0,2805.2275390625,1.0,280.04168701171875,283.6985168457031,294.3681640625,297.8976135253906,293.1499938964844,293.1499938964844,280.3500061035156,35885.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609825611114502,1.0,0.0,0.0,3.642624139785767,3.6426479816436768,8.853643294060021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.458984375,0.0,1524.125,1895.4371337890625,0.0,3961.33935546875,0.9035690426826476,1.0,0.0,3.0,1.0,0.0
12412260,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7072864174842834,0.2794434130191803,0.2564201951026916,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.8841196894645691,0.5615065693855286,0.5352495312690735,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.870248556137085,0.5366790294647217,0.3773156702518463,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.7655842900276184,0.3600713312625885,0.3458502888679504,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.6604982614517212,0.2289322614669799,1.0550967454910278,285.29766845703125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2332763671875,285.2987365722656,1.0,0.621371328830719,1.0,1.0,0.0,1.0,-3.085822582244873,3.085814952850342,7.657723472220823e-06,2.384172439575196,0.9057674407958984,0.9057674407958984,0.0,221.93165588378903,225.0,54512.6640625,0.0,2847.931396484375,1.0,280.3417358398437,283.9035339355469,294.3490295410156,297.7973327636719,293.1499938964844,293.1499938964844,280.04998779296875,35642.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523293375968932,1.0,0.0,0.0,3.655293703079224,3.655317544937134,8.915338298720599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.23974609375,0.0,1536.3907470703125,1895.4371337890625,0.0,3883.922607421875,0.9062365889549256,1.0,0.0,3.0,1.0,0.0
12412320,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7072864174842834,0.2794434130191803,0.2564201951026916,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.8841196894645691,0.5615065693855286,0.5352495312690735,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.870248556137085,0.5366790294647217,0.3773156702518463,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.7655842900276184,0.3600713312625885,0.3458502888679504,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.6604982614517212,0.2289322614669799,1.0550967454910278,285.29766845703125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2332763671875,285.2987365722656,1.0,0.621371328830719,1.0,1.0,0.0,1.0,-3.085822582244873,3.085814952850342,7.657723472220823e-06,2.384172439575196,0.9057674407958984,0.9057674407958984,0.0,221.93165588378903,225.0,54512.6640625,0.0,2847.931396484375,1.0,280.3417358398437,283.9035339355469,294.3490295410156,297.7973327636719,293.1499938964844,293.1499938964844,280.04998779296875,35642.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523293375968932,1.0,0.0,0.0,3.655293703079224,3.655317544937134,8.915338298720599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.23974609375,0.0,1536.3907470703125,1895.4371337890625,0.0,3883.922607421875,0.9062365889549256,1.0,0.0,3.0,1.0,0.0
12412380,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7056761980056763,0.2793862819671631,0.2568888068199157,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8811583518981934,0.5599450469017029,0.5344338417053223,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.869835615158081,0.5397433042526245,0.3799265027046203,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7640950679779053,0.360453337430954,0.3467007577419281,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6594384908676147,0.2293937802314758,1.058924913406372,285.1153564453125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2353820800781,285.1134033203125,1.0,0.6239534616470337,1.0,1.0,0.0,1.0,-3.094184398651123,3.094176769256592,7.6998794611427e-06,2.3908817768096924,0.9065307974815368,0.9065307974815368,0.0,224.95030212402344,228.0,55817.22265625,0.0,2880.758544921875,1.0,280.0577392578125,283.70068359375,294.39617919921875,297.9941101074219,293.1499938964844,293.1499938964844,279.75,35743.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632667899131776,1.0,0.0,0.0,3.665696859359741,3.665720939636232,8.966157452050538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1875,0.0,1548.771240234375,1895.4371337890625,0.0,3981.652099609375,0.9086033701896667,1.0,0.0,3.0,1.0,0.0
12412440,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7056761980056763,0.2793862819671631,0.2568888068199157,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8811583518981934,0.5599450469017029,0.5344338417053223,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.869835615158081,0.5397433042526245,0.3799265027046203,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7640950679779053,0.360453337430954,0.3467007577419281,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6594384908676147,0.2293937802314758,1.058924913406372,285.1153564453125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2353820800781,285.1134033203125,1.0,0.6239534616470337,1.0,1.0,0.0,1.0,-3.094184398651123,3.094176769256592,7.6998794611427e-06,2.3908817768096924,0.9065307974815368,0.9065307974815368,0.0,224.95030212402344,228.0,55817.22265625,0.0,2880.758544921875,1.0,280.0577392578125,283.70068359375,294.39617919921875,297.9941101074219,293.1499938964844,293.1499938964844,279.75,35743.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632667899131776,1.0,0.0,0.0,3.665696859359741,3.665720939636232,8.966157452050538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1875,0.0,1548.771240234375,1895.4371337890625,0.0,3981.652099609375,0.9086033701896667,1.0,0.0,3.0,1.0,0.0
