time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412500,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7042403817176819,0.2788319885730743,0.256611555814743,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8791547417640686,0.5585247278213501,0.5333725810050964,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8691006302833557,0.5406601428985596,0.380756139755249,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7628562450408936,0.3601443469524383,0.3466345965862274,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6584258079528809,0.2292435318231582,1.0591384172439575,284.9669189453125,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2308959960937,284.9579467773437,1.0,0.6246964335441589,1.0,1.0,0.0,1.0,-3.0937557220458984,3.093748092651367,7.697959517827258e-06,2.390639066696167,0.9052056074142456,0.9052056074142456,0.0,226.46327209472656,228.0,56941.96484375,0.0,2887.868408203125,1.0,279.8007507324219,283.5301208496094,294.41241455078125,298.142822265625,293.1499938964844,293.1499938964844,279.75,35851.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709243774414062,1.0,0.0,0.0,3.668248176574707,3.668272256851196,8.978642540569126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.21826171875,0.0,1552.44775390625,1895.4371337890625,0.0,4049.346435546875,0.9092106223106384,1.0,0.0,3.0,1.0,0.0
12412560,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7024286389350891,0.2780370116233825,0.2560309767723083,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8768402934074402,0.5568045377731323,0.5319166779518127,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8680544495582581,0.5413040518760681,0.3813028633594513,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7613122463226318,0.3595760464668274,0.3462544977664947,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.657098650932312,0.2288750410079956,1.0581883192062378,284.9069519042969,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2233581542969,284.9047546386719,1.0,0.6250940561294556,1.0,1.0,0.0,1.0,-3.090370178222656,3.090362310409546,7.681283932470251e-06,2.3880910873413086,0.904272735118866,0.904272735118866,0.0,227.97657775878903,231.0,57012.390625,0.0,2888.96435546875,1.0,279.75799560546875,283.4764404296875,294.3824462890625,298.0725402832031,293.1499938964844,293.1499938964844,279.45001220703125,35950.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743109345436096,1.0,0.0,0.0,3.668291330337525,3.6683154106140137,8.978854566521477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.818359375,0.0,1553.2413330078125,1895.4371337890625,0.0,4079.078125,0.9093169569969176,1.0,0.0,3.0,1.0,0.0
12412620,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.6984224319458008,0.2761448919773102,0.2545619904994964,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8718932867050171,0.5529078841209412,0.5285497903823853,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8656573295593262,0.5421808958053589,0.3821090757846832,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.757849931716919,0.3580048084259033,0.3450525999069214,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.653992772102356,0.2277390360832214,1.0543605089187622,284.6971130371094,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2051086425781,284.6949462890625,1.0,0.6254118084907532,1.0,1.0,0.0,1.0,-3.079484224319458,3.0794765949249268,7.627441391377943e-06,2.3797528743743896,0.8991972208023071,0.8991972208023071,0.0,230.99334716796875,234.0,58076.8515625,0.0,2882.745849609375,1.0,279.4580993652344,283.2530212402344,294.3565673828125,298.11737060546875,293.1499938964844,293.1499938964844,279.75,36211.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832252860069276,1.0,0.0,0.0,3.661218643188477,3.661242961883545,8.944264777710487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.55908203125,0.0,1547.2750244140625,1895.4371337890625,0.0,4156.6953125,0.90790855884552,1.0,0.0,3.0,1.0,0.0
12412680,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.6984224319458008,0.2761448919773102,0.2545619904994964,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8718932867050171,0.5529078841209412,0.5285497903823853,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8656573295593262,0.5421808958053589,0.3821090757846832,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.757849931716919,0.3580048084259033,0.3450525999069214,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.653992772102356,0.2277390360832214,1.0543605089187622,284.6971130371094,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2051086425781,284.6949462890625,1.0,0.6254118084907532,1.0,1.0,0.0,1.0,-3.079484224319458,3.0794765949249268,7.627441391377943e-06,2.3797528743743896,0.8991972208023071,0.8991972208023071,0.0,230.99334716796875,234.0,58076.8515625,0.0,2882.745849609375,1.0,279.4580993652344,283.2530212402344,294.3565673828125,298.11737060546875,293.1499938964844,293.1499938964844,279.75,36211.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832252860069276,1.0,0.0,0.0,3.661218643188477,3.661242961883545,8.944264777710487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.55908203125,0.0,1547.2750244140625,1895.4371337890625,0.0,4156.6953125,0.90790855884552,1.0,0.0,3.0,1.0,0.0
12412740,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6951394081115723,0.2754249274730682,0.2536557912826538,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8675990104675293,0.5504991412162781,0.5259031057357788,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.863948404788971,0.544707179069519,0.3835461437702179,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7548682689666748,0.3573637008666992,0.3442248702049255,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6512313485145569,0.2271627634763717,1.051256775856018,284.854248046875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2022705078125,284.8551940917969,1.0,0.6262850761413574,1.0,1.0,0.0,1.0,-3.072199821472168,3.0721921920776367,7.591013400087831e-06,2.373962163925171,0.8991944789886475,0.8991944789886475,0.0,233.97869873046875,237.0,56600.875,0.0,2883.6748046875,1.0,279.7422180175781,283.4403686523437,294.2738037109375,297.8712463378906,293.1499938964844,293.1499938964844,280.04998779296875,36135.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730275869369508,1.0,0.0,0.0,3.655408143997192,3.6554322242736816,8.915897637962189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.15673828125,0.0,1540.2088623046875,1895.4371337890625,0.0,4067.82666015625,0.906587779521942,1.0,0.0,3.0,1.0,0.0
12412800,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6951394081115723,0.2754249274730682,0.2536557912826538,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8675990104675293,0.5504991412162781,0.5259031057357788,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.863948404788971,0.544707179069519,0.3835461437702179,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7548682689666748,0.3573637008666992,0.3442248702049255,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6512313485145569,0.2271627634763717,1.051256775856018,284.854248046875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2022705078125,284.8551940917969,1.0,0.6262850761413574,1.0,1.0,0.0,1.0,-3.072199821472168,3.0721921920776367,7.591013400087831e-06,2.373962163925171,0.8991944789886475,0.8991944789886475,0.0,233.97869873046875,237.0,56600.875,0.0,2883.6748046875,1.0,279.7422180175781,283.4403686523437,294.2738037109375,297.8712463378906,293.1499938964844,293.1499938964844,280.04998779296875,36135.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730275869369508,1.0,0.0,0.0,3.655408143997192,3.6554322242736816,8.915897637962189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.15673828125,0.0,1540.2088623046875,1895.4371337890625,0.0,4067.82666015625,0.906587779521942,1.0,0.0,3.0,1.0,0.0
12412860,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6934006214141846,0.2758492231369018,0.2539376616477966,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8646923899650574,0.549615740776062,0.5248967409133911,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8635882139205933,0.5487088561058044,0.3861986696720123,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7531369924545288,0.3578793406486511,0.3445893824100494,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6496899127960205,0.2274865955114364,1.0523239374160769,285.0388488769531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2134094238281,285.0401611328125,1.0,0.6284745931625366,1.0,1.0,0.0,1.0,-3.0762293338775635,3.076221704483032,7.610712600580882e-06,2.376981019973755,0.9019007086753844,0.9019007086753844,0.0,236.9550628662109,240.0,55244.4375,-0.0,2907.466064453125,1.0,280.04180908203125,283.6498413085937,294.2513732910156,297.7451477050781,293.1499938964844,293.1499938964844,279.75,35953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961739182472229,1.0,0.0,0.0,3.656485319137573,3.656509399414064,8.921152243601682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.431640625,0.0,1540.047607421875,1895.4371337890625,0.0,3968.073974609375,0.9067128300666808,1.0,0.0,3.0,1.0,0.0
12412920,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6934006214141846,0.2758492231369018,0.2539376616477966,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8646923899650574,0.549615740776062,0.5248967409133911,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8635882139205933,0.5487088561058044,0.3861986696720123,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7531369924545288,0.3578793406486511,0.3445893824100494,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6496899127960205,0.2274865955114364,1.0523239374160769,285.0388488769531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2134094238281,285.0401611328125,1.0,0.6284745931625366,1.0,1.0,0.0,1.0,-3.0762293338775635,3.076221704483032,7.610712600580882e-06,2.376981019973755,0.9019007086753844,0.9019007086753844,0.0,236.9550628662109,240.0,55244.4375,-0.0,2907.466064453125,1.0,280.04180908203125,283.6498413085937,294.2513732910156,297.7451477050781,293.1499938964844,293.1499938964844,279.75,35953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961739182472229,1.0,0.0,0.0,3.656485319137573,3.656509399414064,8.921152243601682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.431640625,0.0,1540.047607421875,1895.4371337890625,0.0,3968.073974609375,0.9067128300666808,1.0,0.0,3.0,1.0,0.0
12412980,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6914048790931702,0.2753734588623047,0.2539581954479217,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8616390824317932,0.5476208329200745,0.5235891342163086,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8629366159439087,0.5513569116592407,0.3884832561016083,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7513424158096313,0.3577156662940979,0.3448554277420044,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6482111811637878,0.2274579256772995,1.0536686182022097,284.8661193847656,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.21270751953125,284.8646545410156,1.0,0.6304221749305725,1.0,1.0,0.0,1.0,-3.0793769359588623,3.079369306564331,7.626642855029786e-06,2.3795583248138428,0.8993979096412659,0.8993979096412659,0.0,239.96368408203125,243.0,56493.984375,-0.0,2929.664794921875,1.0,279.7577819824219,283.4557189941406,294.3119812011719,297.9482421875,293.1499938964844,293.1499938964844,280.04998779296875,36083.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705142974853516,1.0,0.0,0.0,3.6542208194732666,3.654244899749756,8.91010643044865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.03076171875,0.0,1538.494873046875,1895.4371337890625,0.0,4045.737548828125,0.906268298625946,1.0,0.0,3.0,1.0,0.0
12413040,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6914048790931702,0.2753734588623047,0.2539581954479217,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8616390824317932,0.5476208329200745,0.5235891342163086,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8629366159439087,0.5513569116592407,0.3884832561016083,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7513424158096313,0.3577156662940979,0.3448554277420044,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6482111811637878,0.2274579256772995,1.0536686182022097,284.8661193847656,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.21270751953125,284.8646545410156,1.0,0.6304221749305725,1.0,1.0,0.0,1.0,-3.0793769359588623,3.079369306564331,7.626642855029786e-06,2.3795583248138428,0.8993979096412659,0.8993979096412659,0.0,239.96368408203125,243.0,56493.984375,-0.0,2929.664794921875,1.0,279.7577819824219,283.4557189941406,294.3119812011719,297.9482421875,293.1499938964844,293.1499938964844,280.04998779296875,36083.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705142974853516,1.0,0.0,0.0,3.6542208194732666,3.654244899749756,8.91010643044865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.03076171875,0.0,1538.494873046875,1895.4371337890625,0.0,4045.737548828125,0.906268298625946,1.0,0.0,3.0,1.0,0.0
12413100,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6900768876075745,0.2751773297786712,0.253691554069519,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8598501086235046,0.546678364276886,0.522567093372345,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8623330593109131,0.5528098344802856,0.3893515765666961,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7501950860023499,0.3576289117336273,0.3447119891643524,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6472359299659729,0.2274176776409149,1.0534236431121826,284.9876403808594,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2127380371094,284.9953308105469,1.0,0.6311574578285217,1.0,1.0,0.0,1.0,-3.0784008502960205,3.0783932209014893,7.6216861089051235e-06,2.3787527084350586,0.9008030891418456,0.9008030891418456,0.0,241.46694946289065,243.0,55347.515625,-0.0,2935.5712890625,1.0,280.0014038085937,283.60430908203125,294.25543212890625,297.7337341308594,293.1499938964844,293.1499938964844,280.04998779296875,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649167060852052,1.0,0.0,0.0,3.6538026332855225,3.653826713562012,8.908066888579924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.72412109375,0.0,1537.5111083984375,1895.4371337890625,0.0,3996.291015625,0.9061793684959412,1.0,0.0,3.0,1.0,0.0
12413160,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6891628503799438,0.275307834148407,0.2537534236907959,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8584172129631042,0.5461570620536804,0.5219879150390625,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8621165156364441,0.5547188520431519,0.3906011283397674,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.749345064163208,0.3578361570835113,0.3448571264743805,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.646526038646698,0.2275870144367218,1.0540730953216553,285.0343322753906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.21710205078125,285.0356140136719,1.0,0.6322271823883057,1.0,1.0,0.0,1.0,-3.080231189727783,3.080223560333252,7.630571417394094e-06,2.380091905593872,0.9018750190734864,0.9018750190734864,0.0,242.95965576171875,246.0,55207.3125,-0.0,2947.1611328125,1.0,280.0423278808594,283.6488952636719,294.253662109375,297.75469970703125,293.1499938964844,293.1499938964844,279.75,35938.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617977142333984,1.0,0.0,0.0,3.6556670665740967,3.655691146850586,8.917160698729276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.1328125,0.0,1539.0233154296875,1895.4371337890625,0.0,3968.594482421875,0.9065170884132384,1.0,0.0,3.0,1.0,0.0
12413220,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6869959235191345,0.2746637165546417,0.2535705268383026,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8553065657615662,0.5439772009849548,0.520435094833374,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8613404631614685,0.5571939945220947,0.3927127122879028,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7474403381347656,0.3574813902378082,0.3449031114578247,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6449577212333679,0.2274356037378311,1.0547877550125122,284.8633728027344,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.86199951171875,1.0,0.6339651942253113,1.0,1.0,0.0,1.0,-3.081607818603516,3.0816001892089844,7.637599082954694e-06,2.3812413215637207,0.8993439674377441,0.8993439674377441,0.0,245.967514038086,249.0,56483.5,-0.0,2965.784423828125,1.0,279.7577819824219,283.4555358886719,294.3075256347656,297.9432067871094,293.1499938964844,293.1499938964844,280.04998779296875,36076.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703797698020936,1.0,0.0,0.0,3.6536436080932617,3.653667449951172,8.907290975912474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.9873046875,0.0,1537.8001708984375,1895.4371337890625,0.0,4044.552978515625,0.9061337113380432,1.0,0.0,3.0,1.0,0.0
12413280,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6869959235191345,0.2746637165546417,0.2535705268383026,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8553065657615662,0.5439772009849548,0.520435094833374,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8613404631614685,0.5571939945220947,0.3927127122879028,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7474403381347656,0.3574813902378082,0.3449031114578247,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6449577212333679,0.2274356037378311,1.0547877550125122,284.8633728027344,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.86199951171875,1.0,0.6339651942253113,1.0,1.0,0.0,1.0,-3.081607818603516,3.0816001892089844,7.637599082954694e-06,2.3812413215637207,0.8993439674377441,0.8993439674377441,0.0,245.967514038086,249.0,56483.5,-0.0,2965.784423828125,1.0,279.7577819824219,283.4555358886719,294.3075256347656,297.9432067871094,293.1499938964844,293.1499938964844,280.04998779296875,36076.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703797698020936,1.0,0.0,0.0,3.6536436080932617,3.653667449951172,8.907290975912474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.9873046875,0.0,1537.8001708984375,1895.4371337890625,0.0,4044.552978515625,0.9061337113380432,1.0,0.0,3.0,1.0,0.0
12413340,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6847584247589111,0.2745510637760162,0.253306120634079,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8521744012832642,0.5424852967262268,0.5187835693359375,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8605425953865051,0.5605422258377075,0.394801914691925,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7454575896263123,0.3575250506401062,0.3448126316070556,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6432812213897705,0.227510318160057,1.0548878908157349,285.0346069335937,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.218017578125,285.0360412597656,1.0,0.6356887817382812,1.0,1.0,0.0,1.0,-3.081817865371704,3.081810235977173,7.638233910256531e-06,2.381234169006348,0.901845633983612,0.901845633983612,0.0,248.96139526367188,252.0,55229.6484375,-0.0,2981.9658203125,1.0,280.0422058105469,283.65045166015625,294.254150390625,297.7543334960937,293.1499938964844,293.1499938964844,279.75,35933.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613723158836364,1.0,0.0,0.0,3.655264377593994,3.655288219451904,8.915195053305069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.029296875,0.0,1538.5377197265625,1895.4371337890625,0.0,3964.809326171875,0.9064237475395204,1.0,0.0,3.0,1.0,0.0
12413400,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6847584247589111,0.2745510637760162,0.253306120634079,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8521744012832642,0.5424852967262268,0.5187835693359375,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8605425953865051,0.5605422258377075,0.394801914691925,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7454575896263123,0.3575250506401062,0.3448126316070556,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6432812213897705,0.227510318160057,1.0548878908157349,285.0346069335937,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.218017578125,285.0360412597656,1.0,0.6356887817382812,1.0,1.0,0.0,1.0,-3.081817865371704,3.081810235977173,7.638233910256531e-06,2.381234169006348,0.901845633983612,0.901845633983612,0.0,248.96139526367188,252.0,55229.6484375,-0.0,2981.9658203125,1.0,280.0422058105469,283.65045166015625,294.254150390625,297.7543334960937,293.1499938964844,293.1499938964844,279.75,35933.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613723158836364,1.0,0.0,0.0,3.655264377593994,3.655288219451904,8.915195053305069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.029296875,0.0,1538.5377197265625,1895.4371337890625,0.0,3964.809326171875,0.9064237475395204,1.0,0.0,3.0,1.0,0.0
12413460,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6826556324958801,0.2739043831825256,0.253112643957138,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.849201500415802,0.5403422117233276,0.5172516703605652,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8598307967185974,0.5630396604537964,0.3969252407550812,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7436168789863586,0.3571467995643616,0.3448260128498077,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.641768217086792,0.2273439615964889,1.0554982423782349,284.8671875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2149963378906,284.865966796875,1.0,0.6374035477638245,1.0,1.0,0.0,1.0,-3.0830554962158203,3.083047866821289,7.64449669077294e-06,2.382243156433105,0.8993898630142212,0.8993898630142212,0.0,251.9680328369141,240.0,56540.5078125,-0.0,3000.3212890625,1.0,279.7577819824219,283.4593200683594,294.3145446777344,297.951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36070.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969854772090912,1.0,0.0,0.0,3.653467893600464,3.653491973876953,8.90643491402443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.78369140625,0.0,1537.5565185546875,1895.4371337890625,0.0,4039.929443359375,0.9060903787612916,1.0,0.0,3.0,1.0,0.0
12413520,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6826556324958801,0.2739043831825256,0.253112643957138,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.849201500415802,0.5403422117233276,0.5172516703605652,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8598307967185974,0.5630396604537964,0.3969252407550812,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7436168789863586,0.3571467995643616,0.3448260128498077,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.641768217086792,0.2273439615964889,1.0554982423782349,284.8671875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2149963378906,284.865966796875,1.0,0.6374035477638245,1.0,1.0,0.0,1.0,-3.0830554962158203,3.083047866821289,7.64449669077294e-06,2.382243156433105,0.8993898630142212,0.8993898630142212,0.0,251.9680328369141,240.0,56540.5078125,-0.0,3000.3212890625,1.0,279.7577819824219,283.4593200683594,294.3145446777344,297.951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36070.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969854772090912,1.0,0.0,0.0,3.653467893600464,3.653491973876953,8.90643491402443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.78369140625,0.0,1537.5565185546875,1895.4371337890625,0.0,4039.929443359375,0.9060903787612916,1.0,0.0,3.0,1.0,0.0
12413580,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.689666748046875,0.2738631069660187,0.252340704202652,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8568232655525208,0.5389347672462463,0.5150893330574036,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.870197594165802,0.5664694309234619,0.3986306190490722,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7507027983665466,0.3572268784046173,0.3441742658615112,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6479249596595764,0.2274638563394546,1.0529664754867554,285.0367126464844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2195129394531,285.0380554199219,1.0,0.6298063397407532,1.0,1.0,0.0,1.0,-3.077746868133545,3.0777392387390137,7.617855771968607e-06,2.378000259399414,0.9019132256507874,0.9019132256507874,0.0,240.1201934814453,228.0,55259.47265625,-0.0,2927.1630859375,1.0,280.04217529296875,283.6524963378906,294.2664794921875,297.7679748535156,293.1499938964844,293.1499938964844,279.75,35928.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607905745506288,1.0,0.0,0.0,3.655301570892334,3.6553256511688232,8.915377520679613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.318359375,0.0,1538.5421142578125,1895.4371337890625,0.0,3959.629638671875,0.9064282178878784,1.0,0.0,3.0,1.0,0.0
12413640,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.689666748046875,0.2738631069660187,0.252340704202652,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8568232655525208,0.5389347672462463,0.5150893330574036,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.870197594165802,0.5664694309234619,0.3986306190490722,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7507027983665466,0.3572268784046173,0.3441742658615112,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6479249596595764,0.2274638563394546,1.0529664754867554,285.0367126464844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2195129394531,285.0380554199219,1.0,0.6298063397407532,1.0,1.0,0.0,1.0,-3.077746868133545,3.0777392387390137,7.617855771968607e-06,2.378000259399414,0.9019132256507874,0.9019132256507874,0.0,240.1201934814453,228.0,55259.47265625,-0.0,2927.1630859375,1.0,280.04217529296875,283.6524963378906,294.2664794921875,297.7679748535156,293.1499938964844,293.1499938964844,279.75,35928.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607905745506288,1.0,0.0,0.0,3.655301570892334,3.6553256511688232,8.915377520679613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.318359375,0.0,1538.5421142578125,1895.4371337890625,0.0,3959.629638671875,0.9064282178878784,1.0,0.0,3.0,1.0,0.0
12413700,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6937488913536072,0.273786723613739,0.2521986067295074,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8612381815910339,0.5381487011909485,0.5143183469772339,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8760448098182678,0.5680180191993713,0.3997180461883545,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7548020482063293,0.3572467863559723,0.344085693359375,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6515363454818726,0.2275527119636535,1.0525933504104614,284.9140930175781,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.22088623046875,284.90631103515625,1.0,0.6264393329620361,1.0,1.0,0.0,1.0,-3.0774049758911133,3.077397346496582,7.616153652634239e-06,2.377732038497925,0.9005085825920105,0.9005085825920105,0.0,234.1321716308593,228.0,56401.73828125,-0.0,2895.024658203125,1.0,279.7985534667969,283.5036926269531,294.3263244628906,297.98614501953125,293.1499938964844,293.1499938964844,279.75,35994.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662623405456544,1.0,0.0,0.0,3.655574560165405,3.655598640441896,8.916708793549333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.6298828125,0.0,1539.337890625,1895.4371337890625,0.0,4008.208251953125,0.9064822793006896,1.0,0.0,3.0,1.0,0.0
12413760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6975887417793274,0.2733875811100006,0.2517284452915191,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8655432462692261,0.5369498133659363,0.5131072402000427,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8817567229270935,0.5691042542457581,0.4004122018814087,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7588194012641907,0.3569680452346802,0.3437003791332245,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6550867557525635,0.2274367213249206,1.0513410568237305,284.8669738769531,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2177734375,284.8656616210937,1.0,0.6227121353149414,1.0,1.0,0.0,1.0,-3.074254512786865,3.074246883392334,7.6005940172763076e-06,2.3753087520599365,0.899440348148346,0.899440348148346,0.0,228.145736694336,216.0,56542.984375,-0.0,2857.2353515625,1.0,279.7576599121094,283.4593505859375,294.3309326171875,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,36068.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690868258476256,1.0,0.0,0.0,3.6535956859588623,3.653619766235352,8.907057917895145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.7197265625,0.0,1537.683837890625,1895.4371337890625,0.0,4033.160400390625,0.9061172008514404,1.0,0.0,3.0,1.0,0.0
12413820,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7061768770217896,0.2735069692134857,0.2511048316955566,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8752362132072449,0.5357087850570679,0.511096715927124,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.894402265548706,0.572686493396759,0.402216762304306,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.767811119556427,0.3571810126304626,0.3431694209575653,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6630397439002991,0.2277138829231262,1.0494954586029053,285.03973388671875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22344970703125,285.0412292480469,1.0,0.6156179308891296,1.0,1.0,0.0,1.0,-3.07038950920105,3.0703818798065186,7.580932106066029e-06,2.372087001800537,0.9020211696624756,0.9020211696624756,0.0,216.1417388916016,204.0,55299.8203125,-0.0,2786.583984375,1.0,280.0422058105469,283.65478515625,294.28692626953125,297.7892761230469,293.1499938964844,293.1499938964844,279.75,35925.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598702788352966,1.0,0.0,0.0,3.6555347442626953,3.655558824539185,8.916514389056829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.3896484375,0.0,1538.774658203125,1895.4371337890625,0.0,3951.429443359375,0.9064783453941344,1.0,0.0,3.0,1.0,0.0
12413880,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7061768770217896,0.2735069692134857,0.2511048316955566,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8752362132072449,0.5357087850570679,0.511096715927124,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.894402265548706,0.572686493396759,0.402216762304306,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.767811119556427,0.3571810126304626,0.3431694209575653,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6630397439002991,0.2277138829231262,1.0494954586029053,285.03973388671875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22344970703125,285.0412292480469,1.0,0.6156179308891296,1.0,1.0,0.0,1.0,-3.07038950920105,3.0703818798065186,7.580932106066029e-06,2.372087001800537,0.9020211696624756,0.9020211696624756,0.0,216.1417388916016,204.0,55299.8203125,-0.0,2786.583984375,1.0,280.0422058105469,283.65478515625,294.28692626953125,297.7892761230469,293.1499938964844,293.1499938964844,279.75,35925.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598702788352966,1.0,0.0,0.0,3.6555347442626953,3.655558824539185,8.916514389056829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.3896484375,0.0,1538.774658203125,1895.4371337890625,0.0,3951.429443359375,0.9064783453941344,1.0,0.0,3.0,1.0,0.0
12413940,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7154169082641602,0.2731358706951141,0.250591903924942,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8862265348434448,0.5338661074638367,0.5092481374740601,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9084941744804382,0.5754297971725464,0.4040783941745758,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7780330777168274,0.3570195436477661,0.3427906632423401,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.672179639339447,0.2278005927801132,1.048406958580017,284.8730163574219,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2222900390625,284.8717956542969,1.0,0.6085023283958435,1.0,1.0,0.0,1.0,-3.068033695220948,3.068026065826416,7.569291483378038e-06,2.370261907577514,0.8996486067771912,0.8996486067771912,0.0,204.149169921875,192.0,56613.6328125,0.0,2719.119140625,1.0,279.7577819824219,283.4635314941406,294.355224609375,297.99517822265625,293.1499938964844,293.1499938964844,280.04998779296875,36061.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682205319404602,1.0,0.0,0.0,3.6540815830230713,3.654105663299561,8.909426583159075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.90283203125,0.0,1538.1715087890625,1895.4371337890625,0.0,4025.5166015625,0.9062212705612184,1.0,0.0,3.0,1.0,0.0
12414000,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7154169082641602,0.2731358706951141,0.250591903924942,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8862265348434448,0.5338661074638367,0.5092481374740601,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9084941744804382,0.5754297971725464,0.4040783941745758,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7780330777168274,0.3570195436477661,0.3427906632423401,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.672179639339447,0.2278005927801132,1.048406958580017,284.8730163574219,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2222900390625,284.8717956542969,1.0,0.6085023283958435,1.0,1.0,0.0,1.0,-3.068033695220948,3.068026065826416,7.569291483378038e-06,2.370261907577514,0.8996486067771912,0.8996486067771912,0.0,204.149169921875,192.0,56613.6328125,0.0,2719.119140625,1.0,279.7577819824219,283.4635314941406,294.355224609375,297.99517822265625,293.1499938964844,293.1499938964844,280.04998779296875,36061.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682205319404602,1.0,0.0,0.0,3.6540815830230713,3.654105663299561,8.909426583159075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.90283203125,0.0,1538.1715087890625,1895.4371337890625,0.0,4025.5166015625,0.9062212705612184,1.0,0.0,3.0,1.0,0.0
12414060,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7248693108558655,0.2733323276042938,0.2500419318675995,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8984728455543518,0.5327441692352295,0.5073542594909668,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9253891706466676,0.5791093111038208,0.4059498906135559,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7893888354301453,0.357309490442276,0.3423353731632232,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6823372840881348,0.2281651794910431,1.0469729900360107,285.0480651855469,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22833251953125,285.04962158203125,1.0,0.6013694405555725,1.0,1.0,0.0,1.0,-3.065063953399658,3.065056324005127,7.554060175607447e-06,2.367722511291504,0.9023553729057312,0.9023553729057312,0.0,192.14285278320312,180.0,55397.6484375,0.0,2650.50830078125,1.0,280.0422058105469,283.6602783203125,294.3141174316406,297.8216857910156,293.1499938964844,293.1499938964844,279.75,35915.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591587781906128,1.0,0.0,0.0,3.656385898590088,3.656409978866577,8.920667369238799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1455078125,0.0,1539.6488037109375,1895.4371337890625,0.0,3945.083740234375,0.9066622257232666,1.0,0.0,3.0,1.0,0.0
12414120,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7248693108558655,0.2733323276042938,0.2500419318675995,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8984728455543518,0.5327441692352295,0.5073542594909668,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9253891706466676,0.5791093111038208,0.4059498906135559,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7893888354301453,0.357309490442276,0.3423353731632232,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6823372840881348,0.2281651794910431,1.0469729900360107,285.0480651855469,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22833251953125,285.04962158203125,1.0,0.6013694405555725,1.0,1.0,0.0,1.0,-3.065063953399658,3.065056324005127,7.554060175607447e-06,2.367722511291504,0.9023553729057312,0.9023553729057312,0.0,192.14285278320312,180.0,55397.6484375,0.0,2650.50830078125,1.0,280.0422058105469,283.6602783203125,294.3141174316406,297.8216857910156,293.1499938964844,293.1499938964844,279.75,35915.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591587781906128,1.0,0.0,0.0,3.656385898590088,3.656409978866577,8.920667369238799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1455078125,0.0,1539.6488037109375,1895.4371337890625,0.0,3945.083740234375,0.9066622257232666,1.0,0.0,3.0,1.0,0.0
12414180,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7353055477142334,0.2730265855789184,0.2495880424976349,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9128925800323486,0.5310127139091492,0.5056091547012329,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9444499015808104,0.5819248557090759,0.4078655540943146,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8022801280021667,0.3572142422199249,0.3420196175575256,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6939597129821777,0.2283238023519516,1.046214938163757,284.8828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2272644042969,284.8816223144531,1.0,0.5942004323005676,1.0,1.0,0.0,1.0,-3.063441514968872,3.063433885574341,7.546030701632844e-06,2.366454839706421,0.9001239538192749,0.9001239538192749,0.0,180.150390625,168.0,56730.671875,0.0,2584.673583984375,1.0,279.7577819824219,283.46978759765625,294.3840026855469,298.03082275390625,293.1499938964844,293.1499938964844,279.45001220703125,36048.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676567316055298,1.0,0.0,0.0,3.655409097671509,3.655433177947998,8.915902185435698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4326171875,0.0,1539.55517578125,1895.4371337890625,0.0,4020.537353515625,0.9065096378326416,1.0,0.0,3.0,1.0,0.0
12414240,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7353055477142334,0.2730265855789184,0.2495880424976349,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9128925800323486,0.5310127139091492,0.5056091547012329,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9444499015808104,0.5819248557090759,0.4078655540943146,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8022801280021667,0.3572142422199249,0.3420196175575256,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6939597129821777,0.2283238023519516,1.046214938163757,284.8828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2272644042969,284.8816223144531,1.0,0.5942004323005676,1.0,1.0,0.0,1.0,-3.063441514968872,3.063433885574341,7.546030701632844e-06,2.366454839706421,0.9001239538192749,0.9001239538192749,0.0,180.150390625,168.0,56730.671875,0.0,2584.673583984375,1.0,279.7577819824219,283.46978759765625,294.3840026855469,298.03082275390625,293.1499938964844,293.1499938964844,279.45001220703125,36048.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676567316055298,1.0,0.0,0.0,3.655409097671509,3.655433177947998,8.915902185435698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4326171875,0.0,1539.55517578125,1895.4371337890625,0.0,4020.537353515625,0.9065096378326416,1.0,0.0,3.0,1.0,0.0
12414300,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.740614652633667,0.272530049085617,0.2490388453006744,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.9208876490592957,0.5297068357467651,0.5043097734451294,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.9538602828979492,0.5828452110290527,0.4084601998329162,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8088337779045105,0.3568279445171356,0.3415452241897583,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.699897289276123,0.2281526327133178,1.044777274131775,284.7448425292969,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.22247314453125,284.736572265625,1.0,0.5902159214019775,1.0,1.0,0.0,1.0,-3.0596392154693604,3.059631586074829,7.527246907557128e-06,2.3634908199310303,0.8974238634109497,0.8974238634109497,0.0,174.15927124023438,168.0,57872.65234375,0.0,2546.099853515625,1.0,279.5010986328125,283.3069152832031,294.4175109863281,298.1969299316406,293.1499938964844,293.1499938964844,279.45001220703125,36164.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743168354034424,1.0,0.0,0.0,3.65209436416626,3.652118444442749,8.899739327716816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8046875,0.0,1536.72802734375,1895.4371337890625,0.0,4079.129638671875,0.9058100581169128,1.0,0.0,3.0,1.0,0.0
