time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414360,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.7460333704948425,0.2718640267848968,0.2482679039239883,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.9292015433311462,0.5281786322593689,0.5027082562446594,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.9630187153816224,0.5835416913032532,0.4088079929351806,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.8152177929878235,0.3562530875205993,0.3408348560333252,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.7058773636817932,0.2278260439634323,1.042492151260376,284.6957702636719,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.21563720703125,284.6944580078125,1.0,0.5859341025352478,1.0,1.0,0.0,1.0,-3.053606986999512,3.0535993576049805,7.497500973840943e-06,2.35879135131836,0.8951915502548218,0.8951915502548218,0.0,168.1698760986328,156.0,57977.1953125,0.0,2503.41015625,1.0,279.4581298828125,283.2612609863281,294.4058532714844,298.1462707519531,293.1499938964844,293.1499938964844,279.75,36266.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976931929588318,1.0,0.0,0.0,3.646199941635132,3.646224021911621,8.871034538060485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.45361328125,0.0,1530.9365234375,1895.4371337890625,0.0,4101.99755859375,0.9045944213867188,1.0,0.0,3.0,1.0,0.0
12414420,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7592644095420837,0.2717176377773285,0.247340053319931,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9484018683433532,0.5266162157058716,0.5003066062927246,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9821037650108336,0.5867675542831421,0.4102837145328522,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8295071721076965,0.356120765209198,0.3399126231670379,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7190279364585876,0.22783263027668,1.0392444133758545,284.8725891113281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.21795654296875,284.8742980957031,1.0,0.5780399441719055,1.0,1.0,0.0,1.0,-3.046351909637451,3.046344518661499,7.461185759893851e-06,2.3528785705566406,0.8955647945404053,0.8955647945404053,0.0,156.15809631347656,144.0,56683.9140625,0.0,2427.3076171875,1.0,279.7420959472656,283.4608154296875,294.35504150390625,297.9468688964844,293.1499938964844,293.1499938964844,280.04998779296875,36148.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670767188072203,1.0,0.0,0.0,3.6397998332977295,3.6398239135742174,8.839919587444456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.00341796875,0.0,1522.9552001953125,1895.4371337890625,0.0,4015.411376953125,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
12414480,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7592644095420837,0.2717176377773285,0.247340053319931,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9484018683433532,0.5266162157058716,0.5003066062927246,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9821037650108336,0.5867675542831421,0.4102837145328522,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8295071721076965,0.356120765209198,0.3399126231670379,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7190279364585876,0.22783263027668,1.0392444133758545,284.8725891113281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.21795654296875,284.8742980957031,1.0,0.5780399441719055,1.0,1.0,0.0,1.0,-3.046351909637451,3.046344518661499,7.461185759893851e-06,2.3528785705566406,0.8955647945404053,0.8955647945404053,0.0,156.15809631347656,144.0,56683.9140625,0.0,2427.3076171875,1.0,279.7420959472656,283.4608154296875,294.35504150390625,297.9468688964844,293.1499938964844,293.1499938964844,280.04998779296875,36148.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670767188072203,1.0,0.0,0.0,3.6397998332977295,3.6398239135742174,8.839919587444456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.00341796875,0.0,1522.9552001953125,1895.4371337890625,0.0,4015.411376953125,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
12414540,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7769379019737244,0.2726507186889648,0.2475352734327316,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9705758690834044,0.5264768600463867,0.4994331002235412,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.5915226340293884,0.4106141626834869,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8476169109344482,0.3570986688137054,0.3401382863521576,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7345287203788757,0.2287001609802246,1.0400211811065674,285.0733947753906,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2336120605469,285.0748291015625,1.0,0.5708763599395752,1.0,1.0,0.0,1.0,-3.047163248062134,3.0471558570861816,7.465514045179589e-06,2.353654384613037,0.8988432288169861,0.8988432288169861,0.0,144.15492248535156,147.0,55468.33984375,0.0,2366.40576171875,1.0,280.04168701171875,283.6794128417969,294.3600158691406,297.8602294921875,293.1499938964844,293.1499938964844,280.3500061035156,35930.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562591910362244,1.0,0.0,0.0,3.641672849655152,3.6416966915130615,8.849019081935694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.62109375,0.0,1523.4017333984375,1895.4371337890625,0.0,3919.170654296875,0.903387486934662,1.0,0.0,3.0,1.0,0.0
12414600,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7769379019737244,0.2726507186889648,0.2475352734327316,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9705758690834044,0.5264768600463867,0.4994331002235412,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.5915226340293884,0.4106141626834869,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8476169109344482,0.3570986688137054,0.3401382863521576,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7345287203788757,0.2287001609802246,1.0400211811065674,285.0733947753906,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2336120605469,285.0748291015625,1.0,0.5708763599395752,1.0,1.0,0.0,1.0,-3.047163248062134,3.0471558570861816,7.465514045179589e-06,2.353654384613037,0.8988432288169861,0.8988432288169861,0.0,144.15492248535156,147.0,55468.33984375,0.0,2366.40576171875,1.0,280.04168701171875,283.6794128417969,294.3600158691406,297.8602294921875,293.1499938964844,293.1499938964844,280.3500061035156,35930.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562591910362244,1.0,0.0,0.0,3.641672849655152,3.6416966915130615,8.849019081935694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.62109375,0.0,1523.4017333984375,1895.4371337890625,0.0,3919.170654296875,0.903387486934662,1.0,0.0,3.0,1.0,0.0
12414660,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.7749140858650208,0.2740472555160522,0.2487824112176895,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.9668260216712952,0.5270327925682068,0.4998982846736908,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.9990000128746032,0.5972056984901428,0.4155691266059875,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.8453245162963867,0.358674019575119,0.3415830135345459,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7329804301261902,0.2300973981618881,1.046153545379639,285.2783508300781,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2554626464844,285.280517578125,1.0,0.5756582021713257,1.0,1.0,0.0,1.0,-3.064241409301758,3.0642337799072266,7.547959739895305e-06,2.366228580474853,0.9048690795898438,0.9048690795898438,0.0,146.944091796875,150.0,54443.50390625,0.0,2412.6455078125,1.0,280.3416748046875,283.9000244140625,294.3781433105469,297.80743408203125,293.1499938964844,293.1499938964844,280.04998779296875,35674.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467909932136536,1.0,0.0,0.0,3.6530416011810303,3.65306568145752,8.904356150196691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.47900390625,0.0,1534.1143798828125,1895.4371337890625,0.0,3834.007080078125,0.9057573676109314,1.0,0.0,3.0,1.0,0.0
12414720,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.7749140858650208,0.2740472555160522,0.2487824112176895,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.9668260216712952,0.5270327925682068,0.4998982846736908,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.9990000128746032,0.5972056984901428,0.4155691266059875,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.8453245162963867,0.358674019575119,0.3415830135345459,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7329804301261902,0.2300973981618881,1.046153545379639,285.2783508300781,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2554626464844,285.280517578125,1.0,0.5756582021713257,1.0,1.0,0.0,1.0,-3.064241409301758,3.0642337799072266,7.547959739895305e-06,2.366228580474853,0.9048690795898438,0.9048690795898438,0.0,146.944091796875,150.0,54443.50390625,0.0,2412.6455078125,1.0,280.3416748046875,283.9000244140625,294.3781433105469,297.80743408203125,293.1499938964844,293.1499938964844,280.04998779296875,35674.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467909932136536,1.0,0.0,0.0,3.6530416011810303,3.65306568145752,8.904356150196691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.47900390625,0.0,1534.1143798828125,1895.4371337890625,0.0,3834.007080078125,0.9057573676109314,1.0,0.0,3.0,1.0,0.0
12414780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.7718565464019775,0.2742472290992737,0.2494404166936874,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9619985222816468,0.5261738896369934,0.4996855556964874,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.9987481236457824,0.6005797386169434,0.4197087585926056,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8422774076461792,0.359263926744461,0.3425986170768738,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7308334708213806,0.2308529317378997,1.051211714744568,285.1217041015625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2572937011719,285.1207275390625,1.0,0.5789908766746521,1.0,1.0,0.0,1.0,-3.0770702362060547,3.0770626068115234,7.611531145812478e-06,2.376234292984009,0.9058907628059388,0.9058907628059388,0.0,149.9391632080078,153.0,55985.68359375,0.0,2452.3779296875,1.0,280.0577392578125,283.7132873535156,294.462646484375,298.0574951171875,293.1499938964844,293.1499938964844,279.75,35749.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579564929008484,1.0,0.0,0.0,3.66311287879944,3.663136959075928,8.953521160037781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3359375,0.0,1545.92431640625,1895.4371337890625,0.0,3934.348876953125,0.9080333709716796,1.0,0.0,3.0,1.0,0.0
12414840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.7718565464019775,0.2742472290992737,0.2494404166936874,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9619985222816468,0.5261738896369934,0.4996855556964874,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.9987481236457824,0.6005797386169434,0.4197087585926056,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8422774076461792,0.359263926744461,0.3425986170768738,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7308334708213806,0.2308529317378997,1.051211714744568,285.1217041015625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2572937011719,285.1207275390625,1.0,0.5789908766746521,1.0,1.0,0.0,1.0,-3.0770702362060547,3.0770626068115234,7.611531145812478e-06,2.376234292984009,0.9058907628059388,0.9058907628059388,0.0,149.9391632080078,153.0,55985.68359375,0.0,2452.3779296875,1.0,280.0577392578125,283.7132873535156,294.462646484375,298.0574951171875,293.1499938964844,293.1499938964844,279.75,35749.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579564929008484,1.0,0.0,0.0,3.66311287879944,3.663136959075928,8.953521160037781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3359375,0.0,1545.92431640625,1895.4371337890625,0.0,3934.348876953125,0.9080333709716796,1.0,0.0,3.0,1.0,0.0
12414900,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7695671319961548,0.2738702893257141,0.2493060678243637,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.958750545978546,0.5251449942588806,0.4989759624004364,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.997330129146576,0.6015810966491699,0.4206996262073517,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8401094675064087,0.3590815663337707,0.342642605304718,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7291579842567444,0.2308570444583892,1.0520952939987185,284.98486328125,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.251953125,284.9767150878906,1.0,0.5799984335899353,1.0,1.0,0.0,1.0,-3.0783684253692627,3.0783607959747314,7.618012205057312e-06,2.37726092338562,0.9048025012016296,0.9048025012016296,0.0,151.4524383544922,153.0,57218.84765625,0.0,2462.767578125,1.0,279.8008117675781,283.5498046875,294.4954528808594,298.2308654785156,293.1499938964844,293.1499938964844,279.75,35843.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658861756324768,1.0,0.0,0.0,3.6658875942230233,3.665911674499512,8.967090820988233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.08544921875,0.0,1549.7437744140625,1895.4371337890625,0.0,4004.878662109375,0.9086811542510986,1.0,0.0,3.0,1.0,0.0
12414960,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7668624520301819,0.2732676565647125,0.2488910108804702,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9549993276596068,0.5238268375396729,0.4978911280632019,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.99552321434021,0.6023383140563965,0.4213088750839233,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8375774621963501,0.3586483895778656,0.3423831760883331,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7271146178245544,0.2306450009346008,1.051827907562256,284.9355163574219,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.244140625,284.9341735839844,1.0,0.5806347131729126,1.0,1.0,0.0,1.0,-3.076668739318848,3.0766611099243164,7.609583462908631e-06,2.375940322875977,0.9041665196418762,0.9041665196418762,0.0,152.9664306640625,156.0,57395.66015625,0.0,2467.5029296875,1.0,279.7580261230469,283.5025634765625,294.4804382324219,298.1832580566406,293.1499938964844,293.1499938964844,279.45001220703125,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695526361465454,1.0,0.0,0.0,3.6664090156555176,3.666433334350586,8.969642522060894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.640625,0.0,1550.9693603515625,1895.4371337890625,0.0,4037.26708984375,0.9088852405548096,1.0,0.0,3.0,1.0,0.0
12415020,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.7611001133918762,0.271722137928009,0.2477375268936157,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.9468584656715392,0.5207443237304688,0.4952765107154846,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.9915266633033752,0.6034545302391052,0.4222759902477264,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.8321456909179688,0.3573624491691589,0.3414396345615387,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.7225279211997986,0.2298236191272735,1.0493810176849363,284.7450256347656,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2261962890625,284.7435913085937,1.0,0.5813964009284973,1.0,1.0,0.0,1.0,-3.069230794906616,3.069223165512085,7.572672075184528e-06,2.3701283931732178,0.89986252784729,0.89986252784729,0.0,155.98428344726562,159.0,58660.15625,0.0,2469.278076171875,1.0,279.4581298828125,283.2905578613281,294.4809875488281,298.2689514160156,293.1499938964844,293.1499938964844,279.1499938964844,36161.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790350794792176,1.0,0.0,0.0,3.661107301712036,3.661131381988525,8.9437202177578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6826171875,0.0,1546.77490234375,1895.4371337890625,0.0,4120.330078125,0.907853364944458,1.0,0.0,3.0,1.0,0.0
12415080,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.7611001133918762,0.271722137928009,0.2477375268936157,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.9468584656715392,0.5207443237304688,0.4952765107154846,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.9915266633033752,0.6034545302391052,0.4222759902477264,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.8321456909179688,0.3573624491691589,0.3414396345615387,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.7225279211997986,0.2298236191272735,1.0493810176849363,284.7450256347656,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2261962890625,284.7435913085937,1.0,0.5813964009284973,1.0,1.0,0.0,1.0,-3.069230794906616,3.069223165512085,7.572672075184528e-06,2.3701283931732178,0.89986252784729,0.89986252784729,0.0,155.98428344726562,159.0,58660.15625,0.0,2469.278076171875,1.0,279.4581298828125,283.2905578613281,294.4809875488281,298.2689514160156,293.1499938964844,293.1499938964844,279.1499938964844,36161.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790350794792176,1.0,0.0,0.0,3.661107301712036,3.661131381988525,8.9437202177578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6826171875,0.0,1546.77490234375,1895.4371337890625,0.0,4120.330078125,0.907853364944458,1.0,0.0,3.0,1.0,0.0
12415140,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7550972700119019,0.269870787858963,0.246272400021553,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.9381252527236938,0.5172611474990845,0.4922330379486084,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.9870778322219848,0.6041359901428223,0.4229210019111633,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550537109375,0.8264179825782776,0.3556920886039734,0.3400867879390716,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7174338698387146,0.2286232709884643,1.0450434684753418,284.55487060546875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2065124511719,284.55352783203125,1.0,0.581652045249939,1.0,1.0,0.0,1.0,-3.0577480792999268,3.0577404499053955,7.515876404795563e-06,2.361160516738892,0.893021821975708,0.893021821975708,0.0,158.99497985839844,162.0,59798.16796875,0.0,2463.3896484375,1.0,279.1582336425781,283.0810546875,294.4798583984375,298.3423767089844,293.1499938964844,293.1499938964844,279.45001220703125,36430.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869544506072998,1.0,0.0,0.0,3.645837783813477,3.645861864089966,8.869271823641611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.36865234375,0.0,1531.76171875,1895.4371337890625,0.0,4188.875,0.9046222567558287,1.0,0.0,3.0,1.0,0.0
12415200,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7550972700119019,0.269870787858963,0.246272400021553,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.9381252527236938,0.5172611474990845,0.4922330379486084,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.9870778322219848,0.6041359901428223,0.4229210019111633,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550537109375,0.8264179825782776,0.3556920886039734,0.3400867879390716,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7174338698387146,0.2286232709884643,1.0450434684753418,284.55487060546875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2065124511719,284.55352783203125,1.0,0.581652045249939,1.0,1.0,0.0,1.0,-3.0577480792999268,3.0577404499053955,7.515876404795563e-06,2.361160516738892,0.893021821975708,0.893021821975708,0.0,158.99497985839844,162.0,59798.16796875,0.0,2463.3896484375,1.0,279.1582336425781,283.0810546875,294.4798583984375,298.3423767089844,293.1499938964844,293.1499938964844,279.45001220703125,36430.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869544506072998,1.0,0.0,0.0,3.645837783813477,3.645861864089966,8.869271823641611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.36865234375,0.0,1531.76171875,1895.4371337890625,0.0,4188.875,0.9046222567558287,1.0,0.0,3.0,1.0,0.0
12415260,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.7502571940422058,0.2692289650440216,0.2454329282045364,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.9305099844932556,0.5152965188026428,0.4900069832801819,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.9834201335906982,0.6066865921020508,0.4243330061435699,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.8215613961219788,0.355083703994751,0.3392655551433563,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.7129201889038086,0.2281053960323333,1.0420851707458496,284.7317810058594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.20391845703125,284.7335205078125,1.0,0.582670271396637,1.0,1.0,0.0,1.0,-3.051201343536377,3.051193952560425,7.483025001420174e-06,2.355808734893799,0.8915175795555115,0.8915175795555115,0.0,161.97572326660156,165.0,58414.91796875,0.0,2466.635009765625,1.0,279.4421081542969,283.2821960449219,294.4212951660156,298.1265869140625,293.1499938964844,293.1499938964844,279.75,36339.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769269227981568,1.0,0.0,0.0,3.6323280334472656,3.632351875305176,8.803663149592467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.541015625,0.0,1516.12060546875,1895.4371337890625,0.0,4101.9541015625,0.9015735387802124,1.0,0.0,3.0,1.0,0.0
12415320,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.7502571940422058,0.2692289650440216,0.2454329282045364,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.9305099844932556,0.5152965188026428,0.4900069832801819,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.9834201335906982,0.6066865921020508,0.4243330061435699,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.8215613961219788,0.355083703994751,0.3392655551433563,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.7129201889038086,0.2281053960323333,1.0420851707458496,284.7317810058594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.20391845703125,284.7335205078125,1.0,0.582670271396637,1.0,1.0,0.0,1.0,-3.051201343536377,3.051193952560425,7.483025001420174e-06,2.355808734893799,0.8915175795555115,0.8915175795555115,0.0,161.97572326660156,165.0,58414.91796875,0.0,2466.635009765625,1.0,279.4421081542969,283.2821960449219,294.4212951660156,298.1265869140625,293.1499938964844,293.1499938964844,279.75,36339.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769269227981568,1.0,0.0,0.0,3.6323280334472656,3.632351875305176,8.803663149592467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.541015625,0.0,1516.12060546875,1895.4371337890625,0.0,4101.9541015625,0.9015735387802124,1.0,0.0,3.0,1.0,0.0
12415380,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7473436594009399,0.269729346036911,0.2457820326089859,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9251378774642944,0.5148311257362366,0.4893948435783386,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9813470244407654,0.6107634902000427,0.42703378200531,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8183888792991638,0.3556827306747436,0.3396977186203003,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7099973559379578,0.2285409122705459,1.043598771095276,284.9330749511719,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2157897949219,284.9349975585937,1.0,0.5851619243621826,1.0,1.0,0.0,1.0,-3.056461334228516,3.0564539432525635,7.508404905820498e-06,2.359683990478516,0.8929270505905151,0.8929270505905151,0.0,164.94900512695312,168.0,57133.6015625,0.0,2492.03662109375,1.0,279.7415771484375,283.5030212402344,294.4152526855469,298.0240478515625,293.1499938964844,293.1499938964844,280.04998779296875,36131.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665067791938782,1.0,0.0,0.0,3.626685619354248,3.626709461212158,8.776333402238379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.54248046875,0.0,1508.36181640625,1895.4371337890625,0.0,4010.371337890625,0.9001774191856384,1.0,0.0,3.0,1.0,0.0
12415440,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7473436594009399,0.269729346036911,0.2457820326089859,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9251378774642944,0.5148311257362366,0.4893948435783386,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9813470244407654,0.6107634902000427,0.42703378200531,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8183888792991638,0.3556827306747436,0.3396977186203003,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7099973559379578,0.2285409122705459,1.043598771095276,284.9330749511719,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2157897949219,284.9349975585937,1.0,0.5851619243621826,1.0,1.0,0.0,1.0,-3.056461334228516,3.0564539432525635,7.508404905820498e-06,2.359683990478516,0.8929270505905151,0.8929270505905151,0.0,164.94900512695312,168.0,57133.6015625,0.0,2492.03662109375,1.0,279.7415771484375,283.5030212402344,294.4152526855469,298.0240478515625,293.1499938964844,293.1499938964844,280.04998779296875,36131.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665067791938782,1.0,0.0,0.0,3.626685619354248,3.626709461212158,8.776333402238379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.54248046875,0.0,1508.36181640625,1895.4371337890625,0.0,4010.371337890625,0.9001774191856384,1.0,0.0,3.0,1.0,0.0
12415500,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7462331652641296,0.2701798379421234,0.246157020330429,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9228948354721068,0.5148782134056091,0.4893803894519806,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.980583667755127,0.6130354404449463,0.4285602271556854,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8171477317810059,0.3562328219413757,0.3401740789413452,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7089102268218994,0.2289839833974838,1.0454535484313965,285.0779113769531,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2236633300781,285.08673095703125,1.0,0.5867063999176025,1.0,1.0,0.0,1.0,-3.061529397964477,3.0615220069885254,7.533201369369635e-06,2.363544464111328,0.895182192325592,0.895182192325592,0.0,166.44070434570312,168.0,56028.609375,0.0,2509.413330078125,1.0,279.99810791015625,283.670654296875,294.3970031738281,297.8847351074219,293.1499938964844,293.1499938964844,280.04998779296875,35994.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599859714508056,1.0,0.0,0.0,3.627196073532105,3.627219915390015,8.778804385656258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.236328125,0.0,1507.9046630859375,1895.4371337890625,0.0,3952.460693359375,0.9002322554588318,1.0,0.0,3.0,1.0,0.0
12415560,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.7453823089599609,0.2707505524158478,0.2466934025287628,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.9209825992584229,0.5150901675224304,0.4895936250686645,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9800528287887572,0.6154465079307556,0.4302584230899811,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.816157341003418,0.3569310009479522,0.3408397436141968,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7080949544906616,0.2295618653297424,1.048059344291687,285.1334228515625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2328491210937,285.1351928710937,1.0,0.5884725451469421,1.0,1.0,0.0,1.0,-3.0684027671813965,3.068395137786865,7.566965905425604e-06,2.368809700012207,0.8970072865486145,0.8970072865486145,0.0,167.9322509765625,171.0,55944.6484375,0.0,2530.281005859375,1.0,280.04168701171875,283.7212219238281,294.4178466796875,297.94927978515625,293.1499938964844,293.1499938964844,280.3500061035156,35877.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575645327568054,1.0,0.0,0.0,3.6305205821990967,3.630544424057007,8.794904147180205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.8876953125,0.0,1510.692626953125,1895.4371337890625,0.0,3930.84619140625,0.9008601903915404,1.0,0.0,3.0,1.0,0.0
12415620,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7439265847206116,0.2720425128936767,0.2478848397731781,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.91752690076828,0.5157422423362732,0.4902155697345733,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.9791757464408876,0.6204209923744202,0.4337204992771148,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.8144630193710327,0.3585469126701355,0.3423755168914795,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.7068333625793457,0.2309357225894928,1.0542945861816406,285.3278503417969,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2513732910156,285.32940673828125,1.0,0.5922364592552185,1.0,1.0,0.0,1.0,-3.084084272384644,3.0840766429901123,7.644419383723289e-06,2.3808786869049072,0.9036445021629332,0.9036445021629332,0.0,170.92263793945312,174.0,54809.21875,0.0,2576.038330078125,1.0,280.3416442871094,283.9331970214844,294.4163818359375,297.8770751953125,293.1499938964844,293.1499938964844,280.04998779296875,35611.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496759176254272,1.0,0.0,0.0,3.644333600997925,3.644357442855835,8.861954938765848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.63037109375,0.0,1523.9676513671875,1895.4371337890625,0.0,3860.0419921875,0.9037641882896424,1.0,0.0,3.0,1.0,0.0
12415680,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7439265847206116,0.2720425128936767,0.2478848397731781,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.91752690076828,0.5157422423362732,0.4902155697345733,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.9791757464408876,0.6204209923744202,0.4337204992771148,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.8144630193710327,0.3585469126701355,0.3423755168914795,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.7068333625793457,0.2309357225894928,1.0542945861816406,285.3278503417969,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2513732910156,285.32940673828125,1.0,0.5922364592552185,1.0,1.0,0.0,1.0,-3.084084272384644,3.0840766429901123,7.644419383723289e-06,2.3808786869049072,0.9036445021629332,0.9036445021629332,0.0,170.92263793945312,174.0,54809.21875,0.0,2576.038330078125,1.0,280.3416442871094,283.9331970214844,294.4163818359375,297.8770751953125,293.1499938964844,293.1499938964844,280.04998779296875,35611.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496759176254272,1.0,0.0,0.0,3.644333600997925,3.644357442855835,8.861954938765848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.63037109375,0.0,1523.9676513671875,1895.4371337890625,0.0,3860.0419921875,0.9037641882896424,1.0,0.0,3.0,1.0,0.0
12415740,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7416762113571167,0.2720937728881836,0.2484235018491745,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.9132727980613708,0.5148870944976807,0.4900261163711548,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.9774245619773864,0.6233252882957458,0.4362863004207611,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8121240735054016,0.3590862154960632,0.3433671295642853,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7050166130065918,0.2316047251224517,1.0590507984161377,285.1556701660156,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.25103759765625,285.1540222167969,1.0,0.5951981544494629,1.0,1.0,0.0,1.0,-3.0945143699646,3.0945067405700684,7.69665803090902e-06,2.3891162872314453,0.9050191044807434,0.9050191044807434,0.0,173.94268798828125,177.0,56208.89453125,0.0,2612.13623046875,1.0,280.05780029296875,283.7353515625,294.474365234375,298.0933532714844,293.1499938964844,293.1499938964844,279.75,35695.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614198207855223,1.0,0.0,0.0,3.6565003395080566,3.656524419784546,8.921225571612013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9052734375,0.0,1538.1263427734375,1895.4371337890625,0.0,3965.23193359375,0.906513214111328,1.0,0.0,3.0,1.0,0.0
12415800,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7416762113571167,0.2720937728881836,0.2484235018491745,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.9132727980613708,0.5148870944976807,0.4900261163711548,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.9774245619773864,0.6233252882957458,0.4362863004207611,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8121240735054016,0.3590862154960632,0.3433671295642853,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7050166130065918,0.2316047251224517,1.0590507984161377,285.1556701660156,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.25103759765625,285.1540222167969,1.0,0.5951981544494629,1.0,1.0,0.0,1.0,-3.0945143699646,3.0945067405700684,7.69665803090902e-06,2.3891162872314453,0.9050191044807434,0.9050191044807434,0.0,173.94268798828125,177.0,56208.89453125,0.0,2612.13623046875,1.0,280.05780029296875,283.7353515625,294.474365234375,298.0933532714844,293.1499938964844,293.1499938964844,279.75,35695.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614198207855223,1.0,0.0,0.0,3.6565003395080566,3.656524419784546,8.921225571612013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9052734375,0.0,1538.1263427734375,1895.4371337890625,0.0,3965.23193359375,0.906513214111328,1.0,0.0,3.0,1.0,0.0
12415860,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.737831175327301,0.2709304690361023,0.2477190345525741,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.907357692718506,0.512494683265686,0.4882019162178039,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9740149974822998,0.6244539618492126,0.4373992681503296,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8082057237625122,0.3583650290966034,0.343065857887268,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7016081809997559,0.2312719374895095,1.0591580867767334,284.953369140625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2351989746094,284.9513244628906,1.0,0.5966165065765381,1.0,1.0,0.0,1.0,-3.092589855194092,3.0925822257995605,7.687344805162866e-06,2.387737274169922,0.9034255146980286,0.9034255146980286,0.0,176.9709014892578,180.0,57465.0078125,0.0,2624.365478515625,1.0,279.7581481933594,283.5132751464844,294.4649963378906,298.1824951171875,293.1499938964844,293.1499938964844,279.45001220703125,35891.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732348322868348,1.0,0.0,0.0,3.661283493041992,3.6613075733184814,8.944581395553541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0361328125,0.0,1544.9404296875,1895.4371337890625,0.0,4069.644775390625,0.9077085256576538,1.0,0.0,3.0,1.0,0.0
12415920,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.737831175327301,0.2709304690361023,0.2477190345525741,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.907357692718506,0.512494683265686,0.4882019162178039,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9740149974822998,0.6244539618492126,0.4373992681503296,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8082057237625122,0.3583650290966034,0.343065857887268,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7016081809997559,0.2312719374895095,1.0591580867767334,284.953369140625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2351989746094,284.9513244628906,1.0,0.5966165065765381,1.0,1.0,0.0,1.0,-3.092589855194092,3.0925822257995605,7.687344805162866e-06,2.387737274169922,0.9034255146980286,0.9034255146980286,0.0,176.9709014892578,180.0,57465.0078125,0.0,2624.365478515625,1.0,279.7581481933594,283.5132751464844,294.4649963378906,298.1824951171875,293.1499938964844,293.1499938964844,279.45001220703125,35891.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732348322868348,1.0,0.0,0.0,3.661283493041992,3.6613075733184814,8.944581395553541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0361328125,0.0,1544.9404296875,1895.4371337890625,0.0,4069.644775390625,0.9077085256576538,1.0,0.0,3.0,1.0,0.0
12415980,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.7332449555397034,0.2691653668880462,0.2463813722133636,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.9009402990341188,0.509315550327301,0.4855131804943084,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.9696990847587584,0.624639093875885,0.4377805292606354,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8033159375190735,0.3569242358207702,0.3419935405254364,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.6972265243530273,0.2302918136119842,1.0560561418533323,284.7450561523437,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.21343994140625,284.74285888671875,1.0,0.5971137881278992,1.0,1.0,0.0,1.0,-3.083195447921753,3.0831878185272217,7.640821422683075e-06,2.3805298805236816,0.8990051746368408,0.8990051746368408,0.0,179.98973083496094,183.0,58549.8203125,0.0,2621.992431640625,1.0,279.4581604003906,283.2889099121094,294.4371337890625,298.229248046875,293.1499938964844,293.1499938964844,279.75,36145.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829428791999816,1.0,0.0,0.0,3.6566720008850098,3.656696081161499,8.922063443606021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.11962890625,0.0,1541.6943359375,1895.4371337890625,0.0,4154.25146484375,0.9068462252616882,1.0,0.0,3.0,1.0,0.0
12416040,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.7332449555397034,0.2691653668880462,0.2463813722133636,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.9009402990341188,0.509315550327301,0.4855131804943084,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.9696990847587584,0.624639093875885,0.4377805292606354,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8033159375190735,0.3569242358207702,0.3419935405254364,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.6972265243530273,0.2302918136119842,1.0560561418533323,284.7450561523437,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.21343994140625,284.74285888671875,1.0,0.5971137881278992,1.0,1.0,0.0,1.0,-3.083195447921753,3.0831878185272217,7.640821422683075e-06,2.3805298805236816,0.8990051746368408,0.8990051746368408,0.0,179.98973083496094,183.0,58549.8203125,0.0,2621.992431640625,1.0,279.4581604003906,283.2889099121094,294.4371337890625,298.229248046875,293.1499938964844,293.1499938964844,279.75,36145.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829428791999816,1.0,0.0,0.0,3.6566720008850098,3.656696081161499,8.922063443606021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.11962890625,0.0,1541.6943359375,1895.4371337890625,0.0,4154.25146484375,0.9068462252616882,1.0,0.0,3.0,1.0,0.0
12416100,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7310095429420471,0.2686052024364471,0.245730847120285,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8978467583656311,0.5081148147583008,0.4841809868812561,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.967529296875,0.62522953748703,0.4379761219024658,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8008587956428528,0.3564418852329254,0.3414184749126434,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6949833631515503,0.2299202680587768,1.0541527271270752,284.8591613769531,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2071838378906,284.8662414550781,1.0,0.5973742008209229,1.0,1.0,0.0,1.0,-3.0780608654022217,3.0780532360076904,7.6151977737026755e-06,2.37648344039917,0.8994788527488708,0.8994788527488708,0.0,181.48849487304688,183.0,57294.81640625,0.0,2619.908203125,1.0,279.70147705078125,283.43212890625,294.3622741699219,297.9786071777344,293.1499938964844,293.1499938964844,279.75,36113.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770808815956116,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909679536373005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.6123046875,0.0,1538.625732421875,1895.4371337890625,0.0,4103.29736328125,0.9063125848770142,1.0,0.0,3.0,1.0,0.0
12416160,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7293529510498047,0.2684571743011474,0.2455104291439056,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8953613638877869,0.5074289441108704,0.4834064841270447,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9659651517868042,0.6264021992683411,0.438683420419693,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7989439368247986,0.3563491106033325,0.3412425816059112,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6932342648506165,0.2298293113708496,1.0535056591033936,284.8986511230469,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2066955566406,284.8993835449219,1.0,0.5981088876724243,1.0,1.0,0.0,1.0,-3.07671856880188,3.076711177825928,7.608368832734413e-06,2.375368118286133,0.899574339389801,0.899574339389801,0.0,182.97604370117188,186.0,57041.08203125,0.0,2625.11962890625,1.0,279.7423400878906,283.47174072265625,294.3460693359375,297.9754333496094,293.1499938964844,293.1499938964844,280.04998779296875,36068.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737821817398072,1.0,0.0,0.0,3.6533801555633545,3.653404235839844,8.90600631464622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.109375,0.0,1537.4447021484375,1895.4371337890625,0.0,4074.444091796875,0.906087040901184,1.0,0.0,3.0,1.0,0.0
