time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416220,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7269797921180725,0.2688126564025879,0.2457473129034042,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8914236426353455,0.5069147944450378,0.4827765226364136,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9637525677680968,0.6295596957206726,0.4407710134983063,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7960957884788513,0.3568698465824127,0.3416264355182647,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6907232403755188,0.2302186638116836,1.0549232959747314,285.07421875,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2135009765625,285.0750732421875,1.0,0.600408673286438,1.0,1.0,0.0,1.0,-3.0809128284454346,3.080905199050904,7.629002993780887e-06,2.3785548210144043,0.9026979207992554,0.9026979207992554,0.0,185.9528045654297,189.0,55593.65625,0.0,2648.922119140625,1.0,280.04180908203125,283.6730651855469,294.3065490722656,297.83013916015625,293.1499938964844,293.1499938964844,279.75,35894.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637267589569092,1.0,0.0,0.0,3.656718492507935,3.656742572784424,8.922290248847276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.869140625,0.0,1539.8642578125,1895.4371337890625,0.0,3985.736328125,0.9067221879959106,1.0,0.0,3.0,1.0,0.0
12416280,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7269797921180725,0.2688126564025879,0.2457473129034042,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8914236426353455,0.5069147944450378,0.4827765226364136,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9637525677680968,0.6295596957206726,0.4407710134983063,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7960957884788513,0.3568698465824127,0.3416264355182647,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6907232403755188,0.2302186638116836,1.0549232959747314,285.07421875,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2135009765625,285.0750732421875,1.0,0.600408673286438,1.0,1.0,0.0,1.0,-3.0809128284454346,3.080905199050904,7.629002993780887e-06,2.3785548210144043,0.9026979207992554,0.9026979207992554,0.0,185.9528045654297,189.0,55593.65625,0.0,2648.922119140625,1.0,280.04180908203125,283.6730651855469,294.3065490722656,297.83013916015625,293.1499938964844,293.1499938964844,279.75,35894.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637267589569092,1.0,0.0,0.0,3.656718492507935,3.656742572784424,8.922290248847276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.869140625,0.0,1539.8642578125,1895.4371337890625,0.0,3985.736328125,0.9067221879959106,1.0,0.0,3.0,1.0,0.0
12416340,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7243160605430603,0.2682358026504516,0.2456843703985214,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8872804045677185,0.5053057074546814,0.481818825006485,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.961030662059784,0.6309360265731812,0.4422619640827179,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7931176424026489,0.3566586375236511,0.3418608903884887,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6882109642028809,0.2301994115114212,1.0563799142837524,284.8865661621094,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20709228515625,284.8843688964844,1.0,0.6023662686347961,1.0,1.0,0.0,1.0,-3.083523988723755,3.083516359329224,7.642488526471425e-06,2.380799531936645,0.9003753662109375,0.9003753662109375,0.0,188.96368408203125,192.0,56685.6953125,0.0,2669.84716796875,1.0,279.7577514648437,283.4671325683594,294.3382263183594,297.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,36039.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973571240901947,1.0,0.0,0.0,3.6561856269836426,3.656209707260132,8.919690230868582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.162109375,0.0,1540.35400390625,1895.4371337890625,0.0,4072.594970703125,0.906674027442932,1.0,0.0,3.0,1.0,0.0
12416400,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7243160605430603,0.2682358026504516,0.2456843703985214,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8872804045677185,0.5053057074546814,0.481818825006485,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.961030662059784,0.6309360265731812,0.4422619640827179,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7931176424026489,0.3566586375236511,0.3418608903884887,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6882109642028809,0.2301994115114212,1.0563799142837524,284.8865661621094,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20709228515625,284.8843688964844,1.0,0.6023662686347961,1.0,1.0,0.0,1.0,-3.083523988723755,3.083516359329224,7.642488526471425e-06,2.380799531936645,0.9003753662109375,0.9003753662109375,0.0,188.96368408203125,192.0,56685.6953125,0.0,2669.84716796875,1.0,279.7577514648437,283.4671325683594,294.3382263183594,297.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,36039.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973571240901947,1.0,0.0,0.0,3.6561856269836426,3.656209707260132,8.919690230868582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.162109375,0.0,1540.35400390625,1895.4371337890625,0.0,4072.594970703125,0.906674027442932,1.0,0.0,3.0,1.0,0.0
12416460,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7201695442199707,0.2664028108119964,0.2444287538528442,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.8817164897918701,0.5021628141403198,0.4793343842029571,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.9565970301628112,0.6304478049278259,0.4423020184040069,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.7887518405914307,0.355176568031311,0.3408897221088409,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.6843220591545105,0.2291657775640487,1.05357027053833,284.67193603515625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1861877441406,284.66943359375,1.0,0.6028839945793152,1.0,1.0,0.0,1.0,-3.074542284011841,3.0745348930358887,7.598502634209581e-06,2.374061584472656,0.8949432969093323,0.8949432969093323,0.0,191.9901885986328,195.0,57636.66015625,-0.0,2668.1669921875,1.0,279.4582214355469,283.2400817871094,294.30615234375,298.0447998046875,293.1499938964844,293.1499938964844,279.75,36284.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837586283683776,1.0,0.0,0.0,3.646416425704956,3.646440505981445,8.872087846611976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.83837890625,0.0,1531.3155517578125,1895.4371337890625,0.0,4161.30859375,0.9046505093574524,1.0,0.0,3.0,1.0,0.0
12416520,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7201695442199707,0.2664028108119964,0.2444287538528442,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.8817164897918701,0.5021628141403198,0.4793343842029571,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.9565970301628112,0.6304478049278259,0.4423020184040069,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.7887518405914307,0.355176568031311,0.3408897221088409,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.6843220591545105,0.2291657775640487,1.05357027053833,284.67193603515625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1861877441406,284.66943359375,1.0,0.6028839945793152,1.0,1.0,0.0,1.0,-3.074542284011841,3.0745348930358887,7.598502634209581e-06,2.374061584472656,0.8949432969093323,0.8949432969093323,0.0,191.9901885986328,195.0,57636.66015625,-0.0,2668.1669921875,1.0,279.4582214355469,283.2400817871094,294.30615234375,298.0447998046875,293.1499938964844,293.1499938964844,279.75,36284.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837586283683776,1.0,0.0,0.0,3.646416425704956,3.646440505981445,8.872087846611976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.83837890625,0.0,1531.3155517578125,1895.4371337890625,0.0,4161.30859375,0.9046505093574524,1.0,0.0,3.0,1.0,0.0
12416580,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.716027557849884,0.2652147710323334,0.2432070076465606,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8762956261634827,0.4998212456703186,0.4769014716148376,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.9523071646690368,0.6312147974967957,0.4425622820854187,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7843595743179321,0.3541283309459686,0.3397855162620544,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.680189311504364,0.2282435894012451,1.0493943691253662,284.8171081542969,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1758117675781,284.8175048828125,1.0,0.6033639311790466,1.0,1.0,0.0,1.0,-3.0641043186187744,3.064096689224243,7.546842425654177e-06,2.3659372329711914,0.8943690061569214,0.8943690061569214,0.0,194.98634338378903,198.0,56002.78125,-0.0,2663.5,1.0,279.7420959472656,283.419189453125,294.20184326171875,297.77069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36205.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741020798683168,1.0,0.0,0.0,3.638021230697632,3.638045072555542,8.831281661514367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.67236328125,0.0,1521.4163818359375,1895.4371337890625,0.0,4077.248046875,0.9027484655380248,1.0,0.0,3.0,1.0,0.0
12416640,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.716027557849884,0.2652147710323334,0.2432070076465606,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8762956261634827,0.4998212456703186,0.4769014716148376,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.9523071646690368,0.6312147974967957,0.4425622820854187,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7843595743179321,0.3541283309459686,0.3397855162620544,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.680189311504364,0.2282435894012451,1.0493943691253662,284.8171081542969,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1758117675781,284.8175048828125,1.0,0.6033639311790466,1.0,1.0,0.0,1.0,-3.0641043186187744,3.064096689224243,7.546842425654177e-06,2.3659372329711914,0.8943690061569214,0.8943690061569214,0.0,194.98634338378903,198.0,56002.78125,-0.0,2663.5,1.0,279.7420959472656,283.419189453125,294.20184326171875,297.77069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36205.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741020798683168,1.0,0.0,0.0,3.638021230697632,3.638045072555542,8.831281661514367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.67236328125,0.0,1521.4163818359375,1895.4371337890625,0.0,4077.248046875,0.9027484655380248,1.0,0.0,3.0,1.0,0.0
12416700,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7143906950950623,0.2649762332439422,0.2429394423961639,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8740695118904114,0.4991072714328766,0.4761400520801544,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9506686925888062,0.6321157217025757,0.4431007504463196,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7825945019721985,0.3539448380470276,0.339558482170105,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6785035133361816,0.2280133813619613,1.0482734441757202,284.9451904296875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.17535400390625,284.9526672363281,1.0,0.6039699912071228,1.0,1.0,0.0,1.0,-3.0618903636932373,3.061882734298706,7.535920758527936e-06,2.3642194271087646,0.8955707550048828,0.8955707550048828,0.0,196.47866821289065,198.0,54709.73828125,-0.0,2666.98828125,1.0,279.9984436035156,283.5766906738281,294.15496826171875,297.58184814453125,293.1499938964844,293.1499938964844,280.04998779296875,36111.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664503931999208,1.0,0.0,0.0,3.636055707931519,3.6360795497894287,8.821741630526958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.2021484375,0.0,1518.541748046875,1895.4371337890625,0.0,4009.87255859375,0.9022829532623292,1.0,0.0,3.0,1.0,0.0
12416760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7130434513092041,0.2649056017398834,0.2428923696279525,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8721580505371094,0.4986167550086975,0.4756793975830078,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9493563175201416,0.6332250237464905,0.4438875615596771,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.781123697757721,0.3539436161518097,0.3395628631114959,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6771002411842346,0.227925419807434,1.047940373420715,284.9854431152344,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1771850585937,284.98602294921875,1.0,0.6048322319984436,1.0,1.0,0.0,1.0,-3.0618276596069336,3.0618200302124023,7.535626991739264e-06,2.364177227020264,0.8962557911872864,0.8962557911872864,0.0,197.96958923339844,201.0,54448.44921875,-0.0,2674.65625,1.0,280.0417785644531,283.6182861328125,294.1556701660156,297.60968017578125,293.1499938964844,293.1499938964844,280.3500061035156,36030.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627350568771362,1.0,0.0,0.0,3.636276483535767,3.6363003253936768,8.822813128972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.998046875,0.0,1518.1839599609375,1895.4371337890625,0.0,3976.928466796875,0.9022445678710938,1.0,0.0,3.0,1.0,0.0
12416820,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7106178402900696,0.2649682164192199,0.2429925352334976,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.868694007396698,0.4979362785816192,0.4750572741031647,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9469946026802064,0.6356436014175415,0.4455931186676025,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.7785353064537048,0.3542003631591797,0.3398338854312897,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.6746723651885986,0.2279715538024902,1.0483425855636597,285.15380859375,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1829528808594,285.1543273925781,1.0,0.6068329215049744,1.0,1.0,0.0,1.0,-3.064056634902954,3.064049243927002,7.546744200226385e-06,2.365957498550415,0.9003937840461731,0.9003937840461731,0.0,200.9588928222656,204.0,52987.16796875,-0.0,2694.635498046875,1.0,280.3416748046875,283.8163757324219,294.126220703125,297.4840393066406,293.1499938964844,293.1499938964844,280.6499938964844,35819.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521588683128356,1.0,0.0,0.0,3.6424202919006334,3.642444133758545,8.852652513269277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.5048828125,0.0,1523.4034423828125,1895.4371337890625,0.0,3882.39013671875,0.9034744501113892,1.0,0.0,3.0,1.0,0.0
12416880,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7106178402900696,0.2649682164192199,0.2429925352334976,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.868694007396698,0.4979362785816192,0.4750572741031647,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9469946026802064,0.6356436014175415,0.4455931186676025,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.7785353064537048,0.3542003631591797,0.3398338854312897,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.6746723651885986,0.2279715538024902,1.0483425855636597,285.15380859375,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1829528808594,285.1543273925781,1.0,0.6068329215049744,1.0,1.0,0.0,1.0,-3.064056634902954,3.064049243927002,7.546744200226385e-06,2.365957498550415,0.9003937840461731,0.9003937840461731,0.0,200.9588928222656,204.0,52987.16796875,-0.0,2694.635498046875,1.0,280.3416748046875,283.8163757324219,294.126220703125,297.4840393066406,293.1499938964844,293.1499938964844,280.6499938964844,35819.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521588683128356,1.0,0.0,0.0,3.6424202919006334,3.642444133758545,8.852652513269277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.5048828125,0.0,1523.4034423828125,1895.4371337890625,0.0,3882.39013671875,0.9034744501113892,1.0,0.0,3.0,1.0,0.0
12416940,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.7084479331970215,0.2651987969875335,0.243273064494133,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.8655892610549927,0.497514396905899,0.4747205376625061,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.9448981285095216,0.6382003426551819,0.4474230706691742,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.7762935161590576,0.354680448770523,0.3403518795967102,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.6726204752922058,0.2282188385725021,1.049782633781433,285.3193359375,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.190185546875,285.3197326660156,1.0,0.6090968251228333,1.0,1.0,0.0,1.0,-3.0685415267944336,3.0685338973999023,7.569065928691998e-06,2.3695101737976074,0.9067226648330688,0.9067226648330688,0.0,203.95327758789065,207.0,51588.12890625,-0.0,2719.104736328125,1.0,280.6417541503906,284.01153564453125,294.09930419921875,297.3683776855469,293.1499938964844,293.1499938964844,280.3500061035156,35596.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422016739845276,1.0,0.0,0.0,3.6568899154663086,3.6569137573242174,8.923126415538718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.22021484375,0.0,1537.822998046875,1895.4371337890625,0.0,3792.4453125,0.9065585732460022,1.0,0.0,3.0,1.0,0.0
12417000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.7084479331970215,0.2651987969875335,0.243273064494133,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.8655892610549927,0.497514396905899,0.4747205376625061,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.9448981285095216,0.6382003426551819,0.4474230706691742,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.7762935161590576,0.354680448770523,0.3403518795967102,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.6726204752922058,0.2282188385725021,1.049782633781433,285.3193359375,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.190185546875,285.3197326660156,1.0,0.6090968251228333,1.0,1.0,0.0,1.0,-3.0685415267944336,3.0685338973999023,7.569065928691998e-06,2.3695101737976074,0.9067226648330688,0.9067226648330688,0.0,203.95327758789065,207.0,51588.12890625,-0.0,2719.104736328125,1.0,280.6417541503906,284.01153564453125,294.09930419921875,297.3683776855469,293.1499938964844,293.1499938964844,280.3500061035156,35596.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422016739845276,1.0,0.0,0.0,3.6568899154663086,3.6569137573242174,8.923126415538718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.22021484375,0.0,1537.822998046875,1895.4371337890625,0.0,3792.4453125,0.9065585732460022,1.0,0.0,3.0,1.0,0.0
12417060,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7053325772285461,0.2641249299049377,0.2428383827209472,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8617682456970215,0.4955258667469024,0.4735007584095001,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.941701591014862,0.6384789347648621,0.448231965303421,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7733708620071411,0.3539815545082092,0.3402222394943237,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.6699606776237488,0.2276587039232254,1.0492380857467651,285.1203308105469,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1798095703125,285.1176147460937,1.0,0.6104676723480225,1.0,1.0,0.0,1.0,-3.066730737686157,3.066723108291626,7.560826816188637e-06,2.368401527404785,0.9074430465698242,0.9074430465698242,0.0,206.97509765625,210.0,52742.23828125,-0.0,2731.3388671875,1.0,280.3576965332031,283.7984313964844,294.14410400390625,297.55255126953125,293.1499938964844,293.1499938964844,280.04998779296875,35717.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529805779457092,1.0,0.0,0.0,3.6683099269866943,3.668334007263184,8.978945515991654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.107421875,0.0,1551.5123291015625,1895.4371337890625,0.0,3889.7734375,0.9091676473617554,1.0,0.0,3.0,1.0,0.0
12417120,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7053325772285461,0.2641249299049377,0.2428383827209472,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8617682456970215,0.4955258667469024,0.4735007584095001,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.941701591014862,0.6384789347648621,0.448231965303421,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7733708620071411,0.3539815545082092,0.3402222394943237,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.6699606776237488,0.2276587039232254,1.0492380857467651,285.1203308105469,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1798095703125,285.1176147460937,1.0,0.6104676723480225,1.0,1.0,0.0,1.0,-3.066730737686157,3.066723108291626,7.560826816188637e-06,2.368401527404785,0.9074430465698242,0.9074430465698242,0.0,206.97509765625,210.0,52742.23828125,-0.0,2731.3388671875,1.0,280.3576965332031,283.7984313964844,294.14410400390625,297.55255126953125,293.1499938964844,293.1499938964844,280.04998779296875,35717.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529805779457092,1.0,0.0,0.0,3.6683099269866943,3.668334007263184,8.978945515991654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.107421875,0.0,1551.5123291015625,1895.4371337890625,0.0,3889.7734375,0.9091676473617554,1.0,0.0,3.0,1.0,0.0
12417180,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7004898190498352,0.2617823183536529,0.2411105632781982,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8565375208854675,0.4919448494911194,0.470598042011261,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9366251230239868,0.6368082761764526,0.4474548399448395,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7690156102180481,0.3519497513771057,0.3387264609336853,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6658516526222229,0.226037248969078,1.043741226196289,284.8939514160156,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.155029296875,284.89093017578125,1.0,0.6102758646011353,1.0,1.0,0.0,1.0,-3.051834344863892,3.0518269538879395,7.4880090323858894e-06,2.3570892810821533,0.9048934578895568,0.9048934578895568,0.0,210.0038452148437,213.0,53772.59375,-0.0,2717.850341796875,1.0,280.0580444335937,283.56353759765625,294.124267578125,297.6153564453125,293.1499938964844,293.1499938964844,279.75,35948.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641735553741456,1.0,0.0,0.0,3.6710591316223145,3.671083211898804,8.992408311314648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.3916015625,0.0,1556.33740234375,1895.4371337890625,0.0,3989.701171875,0.9099312424659728,1.0,0.0,3.0,1.0,0.0
12417240,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7004898190498352,0.2617823183536529,0.2411105632781982,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8565375208854675,0.4919448494911194,0.470598042011261,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9366251230239868,0.6368082761764526,0.4474548399448395,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7690156102180481,0.3519497513771057,0.3387264609336853,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6658516526222229,0.226037248969078,1.043741226196289,284.8939514160156,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.155029296875,284.89093017578125,1.0,0.6102758646011353,1.0,1.0,0.0,1.0,-3.051834344863892,3.0518269538879395,7.4880090323858894e-06,2.3570892810821533,0.9048934578895568,0.9048934578895568,0.0,210.0038452148437,213.0,53772.59375,-0.0,2717.850341796875,1.0,280.0580444335937,283.56353759765625,294.124267578125,297.6153564453125,293.1499938964844,293.1499938964844,279.75,35948.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641735553741456,1.0,0.0,0.0,3.6710591316223145,3.671083211898804,8.992408311314648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.3916015625,0.0,1556.33740234375,1895.4371337890625,0.0,3989.701171875,0.9099312424659728,1.0,0.0,3.0,1.0,0.0
12417300,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.6977524161338806,0.260366678237915,0.2400055825710296,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8536826968193054,0.4898307919502258,0.4688150584697723,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.9337564706802368,0.6355966329574585,0.4467920362949371,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.7665607333183289,0.3506376147270202,0.3376757502555847,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.6634775996208191,0.2249632328748703,1.0397263765335083,284.7340087890625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1408996582031,284.72393798828125,1.0,0.6098403930664062,1.0,1.0,0.0,1.0,-3.041479587554932,3.0414721965789795,7.437423846567981e-06,2.349151849746704,0.9019007086753844,0.9019007086753844,0.0,211.5132598876953,213.0,54734.34375,-0.0,2705.432861328125,1.0,279.8007202148437,283.3865661621094,294.12725830078125,297.7315979003906,293.1499938964844,293.1499938964844,279.75,36100.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970815360546112,1.0,0.0,0.0,3.668696880340576,3.668721199035645,8.980840107142285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.85888671875,0.0,1554.8245849609375,1895.4371337890625,0.0,4048.38720703125,0.9094698429107666,1.0,0.0,3.0,1.0,0.0
12417360,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650695800781,0.6947752237319946,0.2588056325912475,0.2387157827615738,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.8506503701210022,0.487525075674057,0.4667799472808838,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.9306149482727052,0.6341434717178345,0.4458855390548706,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.7639105916023254,0.3491493761539459,0.3364081084728241,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.6608900427818298,0.2237321734428405,1.0348531007766724,284.6640625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.12567138671875,284.6610412597656,1.0,0.6091601252555847,1.0,1.0,0.0,1.0,-3.029013156890869,3.029005765914917,7.376702342298813e-06,2.3395750522613525,0.8992477655410767,0.8992477655410767,0.0,213.02273559570312,216.0,54654.234375,-0.0,2688.972412109375,1.0,279.75799560546875,283.328369140625,294.0897216796875,297.64044189453125,293.1499938964844,293.1499938964844,280.04998779296875,36237.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731109142303468,1.0,0.0,0.0,3.66313099861145,3.66315507888794,8.953609835771204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.251953125,0.0,1549.6116943359375,1895.4371337890625,0.0,4068.557373046875,0.9083499312400818,1.0,0.0,3.0,1.0,0.0
12417420,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.6896973848342896,0.2568447589874267,0.2367540448904037,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8453598022460938,0.4843078851699829,0.4634710550308227,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9253177046775818,0.6330947279930115,0.4448583722114563,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.7592706084251404,0.3471512794494629,0.334360122680664,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.65626060962677,0.2218987196683883,1.026339411735535,284.80145263671875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.11053466796875,284.801513671875,1.0,0.6084908843040466,1.0,1.0,0.0,1.0,-3.008733034133911,3.008725881576538,7.277998065546853e-06,2.323801040649414,0.8984091877937317,0.8984091877937317,0.0,216.0103302001953,204.0,52991.69921875,-0.0,2665.150146484375,1.0,280.042236328125,283.5052490234375,293.9913024902344,297.3690185546875,293.1499938964844,293.1499938964844,280.3500061035156,36191.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961449384689331,1.0,0.0,0.0,3.655332088470459,3.655356168746948,8.915525313568651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.22119140625,0.0,1540.54248046875,1895.4371337890625,0.0,3965.4951171875,0.906604826450348,1.0,0.0,3.0,1.0,0.0
12417480,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.6896973848342896,0.2568447589874267,0.2367540448904037,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8453598022460938,0.4843078851699829,0.4634710550308227,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9253177046775818,0.6330947279930115,0.4448583722114563,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.7592706084251404,0.3471512794494629,0.334360122680664,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.65626060962677,0.2218987196683883,1.026339411735535,284.80145263671875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.11053466796875,284.801513671875,1.0,0.6084908843040466,1.0,1.0,0.0,1.0,-3.008733034133911,3.008725881576538,7.277998065546853e-06,2.323801040649414,0.8984091877937317,0.8984091877937317,0.0,216.0103302001953,204.0,52991.69921875,-0.0,2665.150146484375,1.0,280.042236328125,283.5052490234375,293.9913024902344,297.3690185546875,293.1499938964844,293.1499938964844,280.3500061035156,36191.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961449384689331,1.0,0.0,0.0,3.655332088470459,3.655356168746948,8.915525313568651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.22119140625,0.0,1540.54248046875,1895.4371337890625,0.0,3965.4951171875,0.906604826450348,1.0,0.0,3.0,1.0,0.0
12417540,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6974554657936096,0.2559859752655029,0.2353605031967163,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8541135787963867,0.4824277460575104,0.461008071899414,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9386263489723206,0.6334965229034424,0.4446212947368622,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.767547607421875,0.3462068438529968,0.3328163027763366,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6630414724349976,0.2208933234214782,1.0188857316970823,284.9598999023437,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.10888671875,284.9600524902344,1.0,0.5992681980133057,1.0,1.0,0.0,1.0,-2.9929935932159424,2.9929864406585693,7.202108008641517e-06,2.311669111251831,0.8998938202857971,0.8998938202857971,0.0,204.1553649902344,192.0,51361.54296875,-0.0,2574.447509765625,1.0,280.3417663574219,283.7001342773437,293.9540710449219,297.2137756347656,293.1499938964844,293.1499938964844,280.6499938964844,36044.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481766819953918,1.0,0.0,0.0,3.653164148330689,3.6531882286071777,8.904953574528918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.83740234375,0.0,1537.0224609375,1895.4371337890625,0.0,3846.521484375,0.9060269594192504,1.0,0.0,3.0,1.0,0.0
12417600,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6974554657936096,0.2559859752655029,0.2353605031967163,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8541135787963867,0.4824277460575104,0.461008071899414,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9386263489723206,0.6334965229034424,0.4446212947368622,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.767547607421875,0.3462068438529968,0.3328163027763366,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6630414724349976,0.2208933234214782,1.0188857316970823,284.9598999023437,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.10888671875,284.9600524902344,1.0,0.5992681980133057,1.0,1.0,0.0,1.0,-2.9929935932159424,2.9929864406585693,7.202108008641517e-06,2.311669111251831,0.8998938202857971,0.8998938202857971,0.0,204.1553649902344,192.0,51361.54296875,-0.0,2574.447509765625,1.0,280.3417663574219,283.7001342773437,293.9540710449219,297.2137756347656,293.1499938964844,293.1499938964844,280.6499938964844,36044.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481766819953918,1.0,0.0,0.0,3.653164148330689,3.6531882286071777,8.904953574528918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.83740234375,0.0,1537.0224609375,1895.4371337890625,0.0,3846.521484375,0.9060269594192504,1.0,0.0,3.0,1.0,0.0
12417660,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7069704532623291,0.2556740939617157,0.2345495074987411,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8648736476898193,0.4812155067920685,0.459286481142044,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.95362651348114,0.6344748139381409,0.4448844194412231,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.7777292132377625,0.3458459079265594,0.3319061696529388,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6716780662536621,0.2204323858022689,1.0141299962997437,285.1205444335937,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11346435546875,285.1206970214844,1.0,0.5911796689033508,1.0,1.0,0.0,1.0,-2.983449697494507,2.983442544937134,7.156291303545004e-06,2.3043155670166016,0.9035349488258362,0.9035349488258362,0.0,192.16275024414065,180.0,49829.45703125,-0.0,2495.440185546875,1.0,280.6418151855469,283.89569091796875,293.9324035644531,297.0924987792969,293.1499938964844,293.1499938964844,280.3500061035156,35854.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358254671096802,1.0,0.0,0.0,3.6580326557159424,3.658056735992432,8.928704460231529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.84228515625,0.0,1541.0316162109375,1895.4371337890625,0.0,3734.419189453125,0.9069894552230836,1.0,0.0,3.0,1.0,0.0
12417720,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7069704532623291,0.2556740939617157,0.2345495074987411,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8648736476898193,0.4812155067920685,0.459286481142044,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.95362651348114,0.6344748139381409,0.4448844194412231,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.7777292132377625,0.3458459079265594,0.3319061696529388,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6716780662536621,0.2204323858022689,1.0141299962997437,285.1205444335937,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11346435546875,285.1206970214844,1.0,0.5911796689033508,1.0,1.0,0.0,1.0,-2.983449697494507,2.983442544937134,7.156291303545004e-06,2.3043155670166016,0.9035349488258362,0.9035349488258362,0.0,192.16275024414065,180.0,49829.45703125,-0.0,2495.440185546875,1.0,280.6418151855469,283.89569091796875,293.9324035644531,297.0924987792969,293.1499938964844,293.1499938964844,280.3500061035156,35854.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358254671096802,1.0,0.0,0.0,3.6580326557159424,3.658056735992432,8.928704460231529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.84228515625,0.0,1541.0316162109375,1895.4371337890625,0.0,3734.419189453125,0.9069894552230836,1.0,0.0,3.0,1.0,0.0
12417780,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7164080739021301,0.2542652487754822,0.2332305461168289,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.876512348651886,0.4786663055419922,0.4569212794303894,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9681373238563538,0.6333222985267639,0.4442716836929321,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7886753082275391,0.3445148169994354,0.3305652439594269,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6811002492904663,0.2193946540355682,1.0084861516952517,284.9152526855469,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1051025390625,284.9122619628906,1.0,0.5823639035224915,1.0,1.0,0.0,1.0,-2.9699020385742188,2.9698948860168457,7.091980478435289e-06,2.2940828800201416,0.9014803171157836,0.9014803171157836,0.0,180.18377685546875,168.0,50811.78125,-0.0,2409.66259765625,1.0,280.35772705078125,283.68115234375,293.98638916015625,297.2753601074219,293.1499938964844,293.1499938964844,280.04998779296875,36001.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945461094379425,1.0,0.0,0.0,3.6589643955230713,3.65898871421814,8.933254207477148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.09033203125,0.0,1543.1767578125,1895.4371337890625,0.0,3821.981689453125,0.9072684645652772,1.0,0.0,3.0,1.0,0.0
12417840,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7164080739021301,0.2542652487754822,0.2332305461168289,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.876512348651886,0.4786663055419922,0.4569212794303894,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9681373238563538,0.6333222985267639,0.4442716836929321,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7886753082275391,0.3445148169994354,0.3305652439594269,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6811002492904663,0.2193946540355682,1.0084861516952517,284.9152526855469,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1051025390625,284.9122619628906,1.0,0.5823639035224915,1.0,1.0,0.0,1.0,-2.9699020385742188,2.9698948860168457,7.091980478435289e-06,2.2940828800201416,0.9014803171157836,0.9014803171157836,0.0,180.18377685546875,168.0,50811.78125,-0.0,2409.66259765625,1.0,280.35772705078125,283.68115234375,293.98638916015625,297.2753601074219,293.1499938964844,293.1499938964844,280.04998779296875,36001.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945461094379425,1.0,0.0,0.0,3.6589643955230713,3.65898871421814,8.933254207477148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.09033203125,0.0,1543.1767578125,1895.4371337890625,0.0,3821.981689453125,0.9072684645652772,1.0,0.0,3.0,1.0,0.0
12417900,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.720655083656311,0.2530990839004516,0.2321216613054275,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.882327675819397,0.476807177066803,0.4551508724689483,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.9747779369354248,0.6319600939750671,0.4433611035346985,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.7940788269042969,0.3433772027492523,0.3294324576854706,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.6857225894927979,0.2185309082269668,1.004130721092224,284.755615234375,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.09625244140625,284.7450561523437,1.0,0.5773763060569763,1.0,1.0,0.0,1.0,-2.958754301071167,2.958747386932373,7.039031515887473e-06,2.285555362701416,0.8986379504203796,0.8986379504203796,0.0,174.19773864746094,168.0,51756.33984375,-0.0,2359.1787109375,1.0,280.1009826660156,283.5046081542969,294.0043334960937,297.4141540527344,293.1499938964844,293.1499938964844,280.04998779296875,36134.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529394507408142,1.0,0.0,0.0,3.6561243534088135,3.656148433685303,8.919391802919563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.982421875,0.0,1540.9971923828125,1895.4371337890625,0.0,3889.40380859375,0.9066845774650574,1.0,0.0,3.0,1.0,0.0
12417960,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.7247164249420166,0.2517110109329223,0.2307415604591369,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8881574273109436,0.474656343460083,0.4530136883258819,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9810367822647096,0.6302240490913391,0.4420858919620514,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.7994410395622253,0.3419893980026245,0.3279999494552612,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.6902721524238586,0.217467188835144,0.998709499835968,284.68365478515625,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0856018066406,284.6803894042969,1.0,0.572006106376648,1.0,1.0,0.0,1.0,-2.9447591304779053,2.944752216339112,6.972748451516964e-06,2.2748098373413086,0.8960953950881958,0.8960953950881958,0.0,168.21240234375,156.0,51665.12109375,-0.0,2303.988525390625,1.0,280.0580749511719,283.44549560546875,293.97149658203125,297.333251953125,293.1499938964844,293.1499938964844,280.3500061035156,36259.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559364318847656,1.0,0.0,0.0,3.6502389907836914,3.6502630710601807,8.890698950381193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.1396484375,0.0,1535.37353515625,1895.4371337890625,0.0,3916.281494140625,0.9054849147796632,1.0,0.0,3.0,1.0,0.0
12418020,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7342727780342102,0.2499553114175796,0.2284428924322128,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.901738941669464,0.4715591967105865,0.4492828249931335,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9940658807754515,0.6285563707351685,0.4401998817920685,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8116016387939453,0.3400560319423675,0.3254644870758056,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7007187604904175,0.2158535718917846,0.9885609745979308,284.8189392089844,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0759582519531,284.8189392089844,1.0,0.5616801977157593,1.0,1.0,0.0,1.0,-2.919987201690674,2.91998028755188,6.855710125819314e-06,2.2555768489837646,0.8936547040939331,0.8936547040939331,0.0,156.20787048339844,144.0,49979.78125,-0.0,2200.48291015625,1.0,280.3421630859375,283.62188720703125,293.8688049316406,297.0608215332031,293.1499938964844,293.1499938964844,280.6499938964844,36277.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441334009170532,1.0,0.0,0.0,3.640120029449463,3.640144109725952,8.841474823384488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.4423828125,0.0,1524.2745361328125,1895.4371337890625,0.0,3809.9609375,0.9032445549964904,1.0,0.0,3.0,1.0,0.0
