time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418080,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7342727780342102,0.2499553114175796,0.2284428924322128,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.901738941669464,0.4715591967105865,0.4492828249931335,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9940658807754515,0.6285563707351685,0.4401998817920685,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8116016387939453,0.3400560319423675,0.3254644870758056,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7007187604904175,0.2158535718917846,0.9885609745979308,284.8189392089844,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0759582519531,284.8189392089844,1.0,0.5616801977157593,1.0,1.0,0.0,1.0,-2.919987201690674,2.91998028755188,6.855710125819314e-06,2.2555768489837646,0.8936547040939331,0.8936547040939331,0.0,156.20787048339844,144.0,49979.78125,-0.0,2200.48291015625,1.0,280.3421630859375,283.62188720703125,293.8688049316406,297.0608215332031,293.1499938964844,293.1499938964844,280.6499938964844,36277.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441334009170532,1.0,0.0,0.0,3.640120029449463,3.640144109725952,8.841474823384488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.4423828125,0.0,1524.2745361328125,1895.4371337890625,0.0,3809.9609375,0.9032445549964904,1.0,0.0,3.0,1.0,0.0
12418140,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7461634278297424,0.2491287291049957,0.2271506339311599,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9190157651901244,0.4696279168128967,0.4468417167663574,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.6296472549438477,0.4260828495025635,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.825127899646759,0.3390187621116638,0.3239036202430725,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7130424380302429,0.2148926854133606,0.9816673398017884,284.9718933105469,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0787658691406,284.9710388183594,1.0,0.550249457359314,1.0,1.0,0.0,1.0,-2.8883304595947266,2.888323783874512,6.708542969136033e-06,2.2314250469207764,0.8913914561271667,0.8913914561271667,0.0,144.23797607421875,132.0,48189.6796875,-0.0,2087.218994140625,1.0,280.6416320800781,283.8136901855469,293.8270874023437,296.8964538574219,293.1499938964844,293.1499938964844,280.95001220703125,36277.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297789931297302,1.0,0.0,0.0,3.629892110824585,3.629915952682495,8.79185961366602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.4580078125,0.0,1512.978515625,1895.4371337890625,0.0,3679.115234375,0.9009605646133424,1.0,0.0,3.0,1.0,0.0
12418200,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7461634278297424,0.2491287291049957,0.2271506339311599,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9190157651901244,0.4696279168128967,0.4468417167663574,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.6296472549438477,0.4260828495025635,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.825127899646759,0.3390187621116638,0.3239036202430725,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7130424380302429,0.2148926854133606,0.9816673398017884,284.9718933105469,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0787658691406,284.9710388183594,1.0,0.550249457359314,1.0,1.0,0.0,1.0,-2.8883304595947266,2.888323783874512,6.708542969136033e-06,2.2314250469207764,0.8913914561271667,0.8913914561271667,0.0,144.23797607421875,132.0,48189.6796875,-0.0,2087.218994140625,1.0,280.6416320800781,283.8136901855469,293.8270874023437,296.8964538574219,293.1499938964844,293.1499938964844,280.95001220703125,36277.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297789931297302,1.0,0.0,0.0,3.629892110824585,3.629915952682495,8.79185961366602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.4580078125,0.0,1512.978515625,1895.4371337890625,0.0,3679.115234375,0.9009605646133424,1.0,0.0,3.0,1.0,0.0
12418260,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.76033616065979,0.2486450374126434,0.2262672036886215,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.9399209022521972,0.4682095050811767,0.4450003802776336,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9990000128746032,0.6366074085235596,0.4004137217998504,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8403913378715515,0.3383726477622986,0.3228106498718261,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.7260727286338806,0.2142862975597381,0.9766336679458618,285.1131286621094,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.1040344238281,285.11236572265625,1.0,0.5371830463409424,1.0,1.0,0.0,1.0,-2.8468992710113525,2.846892833709717,6.5173799157491885e-06,2.199378490447998,0.889168918132782,0.889168918132782,0.0,132.2616729736328,135.0,46300.87890625,-0.0,1960.286376953125,1.0,280.9414978027344,283.9976501464844,293.7979431152344,296.7491149902344,293.1499938964844,293.1499938964844,281.25,36276.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150909185409546,1.0,0.0,0.0,3.6196694374084473,3.6196930408477774,8.74240868142806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.4560546875,0.0,1501.7386474609375,1895.4371337890625,0.0,3543.78759765625,0.8986776471138,1.0,0.0,3.0,1.0,0.0
12418320,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.76033616065979,0.2486450374126434,0.2262672036886215,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.9399209022521972,0.4682095050811767,0.4450003802776336,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9990000128746032,0.6366074085235596,0.4004137217998504,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8403913378715515,0.3383726477622986,0.3228106498718261,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.7260727286338806,0.2142862975597381,0.9766336679458618,285.1131286621094,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.1040344238281,285.11236572265625,1.0,0.5371830463409424,1.0,1.0,0.0,1.0,-2.8468992710113525,2.846892833709717,6.5173799157491885e-06,2.199378490447998,0.889168918132782,0.889168918132782,0.0,132.2616729736328,135.0,46300.87890625,-0.0,1960.286376953125,1.0,280.9414978027344,283.9976501464844,293.7979431152344,296.7491149902344,293.1499938964844,293.1499938964844,281.25,36276.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150909185409546,1.0,0.0,0.0,3.6196694374084473,3.6196930408477774,8.74240868142806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.4560546875,0.0,1501.7386474609375,1895.4371337890625,0.0,3543.78759765625,0.8986776471138,1.0,0.0,3.0,1.0,0.0
12418380,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.7562070488929749,0.2484467625617981,0.226126030087471,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.933410108089447,0.4672562479972839,0.4441002011299133,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.9990000128746032,0.6423329710960388,0.4068726897239685,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.8359774351119995,0.3380930423736572,0.3225619494915008,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.722258985042572,0.2140603214502334,0.9757049679756165,285.2900390625,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.13385009765625,285.2912902832031,1.0,0.5405688881874084,1.0,1.0,0.0,1.0,-2.851947069168091,2.851940631866455,6.539452897413867e-06,2.202800750732422,0.8877815008163452,0.8877815008163452,0.0,134.98460388183594,123.0,44878.7265625,-0.0,1981.7425537109373,1.0,281.2414245605469,284.2088317871094,293.7743225097656,296.62603759765625,293.1499938964844,293.1499938964844,281.54998779296875,36236.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007046222686768,1.0,0.0,0.0,3.610638380050659,3.6106619834899902,8.698838200871251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.81787109375,0.0,1491.5645751953125,1895.4371337890625,0.0,3410.1513671875,0.8966403603553772,1.0,0.0,3.0,1.0,0.0
12418440,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.7562070488929749,0.2484467625617981,0.226126030087471,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.933410108089447,0.4672562479972839,0.4441002011299133,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.9990000128746032,0.6423329710960388,0.4068726897239685,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.8359774351119995,0.3380930423736572,0.3225619494915008,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.722258985042572,0.2140603214502334,0.9757049679756165,285.2900390625,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.13385009765625,285.2912902832031,1.0,0.5405688881874084,1.0,1.0,0.0,1.0,-2.851947069168091,2.851940631866455,6.539452897413867e-06,2.202800750732422,0.8877815008163452,0.8877815008163452,0.0,134.98460388183594,123.0,44878.7265625,-0.0,1981.7425537109373,1.0,281.2414245605469,284.2088317871094,293.7743225097656,296.62603759765625,293.1499938964844,293.1499938964844,281.54998779296875,36236.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007046222686768,1.0,0.0,0.0,3.610638380050659,3.6106619834899902,8.698838200871251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.81787109375,0.0,1491.5645751953125,1895.4371337890625,0.0,3410.1513671875,0.8966403603553772,1.0,0.0,3.0,1.0,0.0
12418500,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.7640259265899658,0.2483211606740951,0.2258177399635315,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.9446202516555786,0.4667882323265075,0.4434455633163452,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.9990000128746032,0.6448731422424316,0.3938102722167969,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.8443424701690674,0.3379609584808349,0.3222260475158691,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.7292510867118835,0.2139423340559005,0.9742206335067748,285.411865234375,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.14532470703125,285.4189758300781,1.0,0.5334227681159973,1.0,1.0,0.0,1.0,-2.8329482078552246,2.832941770553589,6.453843070630683e-06,2.18868350982666,0.8877202868461609,0.8877202868461609,0.0,129.16966247558594,123.0,43497.23828125,-0.0,1922.8695068359373,1.0,281.4975891113281,284.3628234863281,293.74102783203125,296.4692077636719,293.1499938964844,293.1499938964844,281.54998779296875,36200.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919019103050232,1.0,0.0,0.0,3.606732130050659,3.6067557334899902,8.680027008267643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.1220703125,0.0,1487.0426025390625,1895.4371337890625,0.0,3327.989501953125,0.8957745432853699,1.0,0.0,3.0,1.0,0.0
12418560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.7728899121284485,0.2482434511184692,0.2255651801824569,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.9565762281417848,0.4663783013820648,0.4428717792034149,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9990000128746032,0.6488994359970093,0.3800561130046844,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.8538155555725098,0.3378868401050567,0.3219562470912933,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.7370019555091858,0.2138872593641281,0.9729546308517456,285.4405822753906,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1643981933594,285.4398803710937,1.0,0.5270596146583557,1.0,1.0,0.0,1.0,-2.8135788440704346,2.813572645187378,6.365897206705995e-06,2.1737208366394043,0.8865808248519897,0.8865808248519897,0.0,123.22775268554688,141.0,43070.50390625,-0.0,1863.5675048828125,1.0,281.54150390625,284.3971862792969,293.7498779296875,296.5010681152344,293.1499938964844,293.1499938964844,281.8500061035156,36198.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887189507484436,1.0,0.0,0.0,3.6033785343170166,3.603402137756348,8.66389314069238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.548828125,0.0,1483.38427734375,1895.4371337890625,0.0,3283.914306640625,0.8949877023696899,1.0,0.0,3.0,1.0,0.0
12418620,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.7487409710884094,0.2483472973108291,0.226161241531372,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.9212818145751952,0.4658828675746918,0.4429085850715637,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.9990000128746032,0.6507480144500732,0.4196514785289764,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.8280079960823059,0.3380369544029236,0.3226129710674286,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.7153158187866211,0.2140510380268097,0.976254403591156,285.6484375,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1745910644531,285.6513671875,1.0,0.5470389723777771,1.0,1.0,0.0,1.0,-2.866590976715088,2.866584539413452,6.60603063806775e-06,2.2137746810913086,0.8867325186729431,0.8867325186729431,0.0,140.69981384277344,144.0,42081.66015625,-0.0,2033.6591796875,1.0,281.8412780761719,284.6309814453125,293.7259216308594,296.3969116210937,293.1499938964844,293.1499938964844,282.1499938964844,36113.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738524913787842,1.0,0.0,0.0,3.5986368656158447,3.598660469055176,8.641106887807837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.62255859375,0.0,1477.608642578125,1895.4371337890625,0.0,3158.9453125,0.893881618976593,1.0,0.0,3.0,1.0,0.0
12418680,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.7487409710884094,0.2483472973108291,0.226161241531372,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.9212818145751952,0.4658828675746918,0.4429085850715637,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.9990000128746032,0.6507480144500732,0.4196514785289764,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.8280079960823059,0.3380369544029236,0.3226129710674286,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.7153158187866211,0.2140510380268097,0.976254403591156,285.6484375,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1745910644531,285.6513671875,1.0,0.5470389723777771,1.0,1.0,0.0,1.0,-2.866590976715088,2.866584539413452,6.60603063806775e-06,2.2137746810913086,0.8867325186729431,0.8867325186729431,0.0,140.69981384277344,144.0,42081.66015625,-0.0,2033.6591796875,1.0,281.8412780761719,284.6309814453125,293.7259216308594,296.3969116210937,293.1499938964844,293.1499938964844,282.1499938964844,36113.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738524913787842,1.0,0.0,0.0,3.5986368656158447,3.598660469055176,8.641106887807837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.62255859375,0.0,1477.608642578125,1895.4371337890625,0.0,3158.9453125,0.893881618976593,1.0,0.0,3.0,1.0,0.0
12418740,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.7451307773590088,0.2484401762485504,0.2263559997081756,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.9153374433517456,0.4654033184051513,0.4425783455371856,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.9990000128746032,0.6489133834838867,0.4264544248580932,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.8240965008735657,0.3382050395011902,0.3228850960731506,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.71170574426651,0.214070975780487,0.9770289659500122,285.83380126953125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.1614074707031,285.8348693847656,1.0,0.5492822527885437,1.0,1.0,0.0,1.0,-2.875908374786377,2.875901699066162,6.650555860687746e-06,2.2216460704803467,0.8876286149024963,0.8876286149024963,0.0,143.9090576171875,147.0,40720.19140625,-0.0,2064.8056640625,1.0,282.1412658691406,284.84326171875,293.7050170898437,296.3022155761719,293.1499938964844,293.1499938964844,282.45001220703125,36019.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626261353492737,1.0,0.0,0.0,3.597886085510254,3.597909688949585,8.637501309749496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.74560546875,0.0,1476.10400390625,1895.4371337890625,0.0,3053.636962890625,0.8936421871185303,1.0,0.0,3.0,1.0,0.0
12418800,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.7451307773590088,0.2484401762485504,0.2263559997081756,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.9153374433517456,0.4654033184051513,0.4425783455371856,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.9990000128746032,0.6489133834838867,0.4264544248580932,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.8240965008735657,0.3382050395011902,0.3228850960731506,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.71170574426651,0.214070975780487,0.9770289659500122,285.83380126953125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.1614074707031,285.8348693847656,1.0,0.5492822527885437,1.0,1.0,0.0,1.0,-2.875908374786377,2.875901699066162,6.650555860687746e-06,2.2216460704803467,0.8876286149024963,0.8876286149024963,0.0,143.9090576171875,147.0,40720.19140625,-0.0,2064.8056640625,1.0,282.1412658691406,284.84326171875,293.7050170898437,296.3022155761719,293.1499938964844,293.1499938964844,282.45001220703125,36019.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626261353492737,1.0,0.0,0.0,3.597886085510254,3.597909688949585,8.637501309749496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.74560546875,0.0,1476.10400390625,1895.4371337890625,0.0,3053.636962890625,0.8936421871185303,1.0,0.0,3.0,1.0,0.0
12418860,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.7418836951255798,0.2485877424478531,0.2265761047601699,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.9100073575973512,0.4649847149848938,0.4422715306282043,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9990000128746032,0.6485567688941956,0.4328349232673645,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.8205299973487854,0.338435411453247,0.3231922388076782,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.7082409262657166,0.2141089588403701,0.9776627421379088,286.0097961425781,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1576538085937,286.0107727050781,1.0,0.5522772073745728,1.0,1.0,0.0,1.0,-2.884604215621948,2.8845975399017334,6.691093858535169e-06,2.2284789085388184,0.8891187906265259,0.8891187906265259,0.0,146.93426513671875,150.0,39328.484375,-0.0,2094.221435546875,1.0,282.4413452148437,285.0494384765625,293.673095703125,296.1881408691406,293.1499938964844,293.1499938964844,282.75,35936.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850858211517334,1.0,0.0,0.0,3.600131034851074,3.6001546382904053,8.648283369439014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.24658203125,0.0,1477.9248046875,1895.4371337890625,0.0,2943.3095703125,0.8940839767456055,1.0,0.0,3.0,1.0,0.0
12418920,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.7418836951255798,0.2485877424478531,0.2265761047601699,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.9100073575973512,0.4649847149848938,0.4422715306282043,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9990000128746032,0.6485567688941956,0.4328349232673645,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.8205299973487854,0.338435411453247,0.3231922388076782,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.7082409262657166,0.2141089588403701,0.9776627421379088,286.0097961425781,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1576538085937,286.0107727050781,1.0,0.5522772073745728,1.0,1.0,0.0,1.0,-2.884604215621948,2.8845975399017334,6.691093858535169e-06,2.2284789085388184,0.8891187906265259,0.8891187906265259,0.0,146.93426513671875,150.0,39328.484375,-0.0,2094.221435546875,1.0,282.4413452148437,285.0494384765625,293.673095703125,296.1881408691406,293.1499938964844,293.1499938964844,282.75,35936.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850858211517334,1.0,0.0,0.0,3.600131034851074,3.6001546382904053,8.648283369439014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.24658203125,0.0,1477.9248046875,1895.4371337890625,0.0,2943.3095703125,0.8940839767456055,1.0,0.0,3.0,1.0,0.0
12418980,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.7388572692871094,0.2487852573394775,0.2268406152725219,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832275390625,0.9051533937454224,0.4646598994731903,0.4420466721057892,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.9990000128746032,0.6486284136772156,0.4390502870082855,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.817145586013794,0.3387254476547241,0.3235547542572021,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.7049031257629395,0.2141878455877304,0.9784620404243468,286.1831970214844,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1568908691406,286.1840515136719,1.0,0.5552778840065002,1.0,1.0,0.0,1.0,-2.893518686294556,2.893512010574341,6.73275962981279e-06,2.2354750633239746,0.8912770748138428,0.8912770748138428,0.0,149.93746948242188,153.0,37929.390625,-0.0,2124.06494140625,1.0,282.7413635253906,285.2530517578125,293.6378173828125,296.0685729980469,293.1499938964844,293.1499938964844,283.04998779296875,35855.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381767868995667,1.0,0.0,0.0,3.605414867401123,3.605438470840454,8.673687830196286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.35302734375,0.0,1483.060302734375,1895.4371337890625,0.0,2824.68603515625,0.8952059149742126,1.0,0.0,3.0,1.0,0.0
12419040,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.7388572692871094,0.2487852573394775,0.2268406152725219,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832275390625,0.9051533937454224,0.4646598994731903,0.4420466721057892,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.9990000128746032,0.6486284136772156,0.4390502870082855,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.817145586013794,0.3387254476547241,0.3235547542572021,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.7049031257629395,0.2141878455877304,0.9784620404243468,286.1831970214844,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1568908691406,286.1840515136719,1.0,0.5552778840065002,1.0,1.0,0.0,1.0,-2.893518686294556,2.893512010574341,6.73275962981279e-06,2.2354750633239746,0.8912770748138428,0.8912770748138428,0.0,149.93746948242188,153.0,37929.390625,-0.0,2124.06494140625,1.0,282.7413635253906,285.2530517578125,293.6378173828125,296.0685729980469,293.1499938964844,293.1499938964844,283.04998779296875,35855.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381767868995667,1.0,0.0,0.0,3.605414867401123,3.605438470840454,8.673687830196286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.35302734375,0.0,1483.060302734375,1895.4371337890625,0.0,2824.68603515625,0.8952059149742126,1.0,0.0,3.0,1.0,0.0
12419100,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.7373714447021484,0.2488845437765121,0.2269572913646698,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.9028630256652832,0.4645150303840637,0.4419284462928772,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126220703125,0.9990000128746032,0.6486828923225403,0.4421309232711792,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.8154711723327637,0.3388762176036834,0.3237268030643463,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.703262984752655,0.2142312973737716,0.9788414835929872,286.3113098144531,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.1566467285156,286.319580078125,1.0,0.5567615628242493,1.0,1.0,0.0,1.0,-2.8978826999664307,2.897876024246216,6.753209163434804e-06,2.2389020919799805,0.8931235671043396,0.8931235671043396,0.0,151.43844604492188,153.0,36723.5078125,-0.0,2138.88916015625,1.0,282.99755859375,285.4111022949219,293.59503173828125,295.91046142578125,293.1499938964844,293.1499938964844,283.04998779296875,35803.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292236328125,1.0,0.0,0.0,3.6089928150177,3.6090164184570312,8.690911386111111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.10302734375,0.0,1486.568115234375,1895.4371337890625,0.0,2741.2197265625,0.8960018157958984,1.0,0.0,3.0,1.0,0.0
12419160,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.7360103726387024,0.2490285485982895,0.2271457016468048,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.9007492065429688,0.4644407927989959,0.4419149160385132,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.9990000128746032,0.6487926244735718,0.4451436698436737,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.8138970732688904,0.3390718698501587,0.3239698410034179,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35400390625,0.7017286419868469,0.2143069058656692,0.979439377784729,286.3544616699219,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,297.1563415527344,286.355224609375,1.0,0.5583024621009827,1.0,1.0,0.0,1.0,-2.9027247428894043,2.902718067169189,6.775906058464898e-06,2.242692232131958,0.8941117525100708,0.8941117525100708,0.0,152.9374542236328,156.0,36521.109375,-0.0,2154.56201171875,1.0,283.0415344238281,285.4545288085937,293.6014099121094,295.9472961425781,293.1499938964844,293.1499938964844,283.1499938964844,35775.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246972560882568,1.0,0.0,0.0,3.613675832748413,3.613699436187744,8.713481065569795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.45361328125,0.0,1491.4666748046875,1895.4371337890625,0.0,2699.139892578125,0.8949945569038391,1.0,0.0,3.0,1.0,0.0
12419220,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.7330120205879211,0.2489049583673477,0.2272549420595169,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.8963008522987366,0.463848352432251,0.4416001141071319,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.9990000128746032,0.6481735110282898,0.4511882662773132,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125061035156,0.810483455657959,0.3390915989875793,0.3242090344429016,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.6984387040138245,0.2142027616500854,0.9798611402511596,286.4124755859375,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1509094238281,286.4123840332031,1.0,0.5611052513122559,1.0,1.0,0.0,1.0,-2.9105420112609863,2.9105350971221924,6.812794708821457e-06,2.2488834857940674,0.8952571153640747,0.8952571153640747,0.0,155.94325256347656,159.0,35893.65234375,-0.0,2182.87158203125,1.0,283.14697265625,285.5278625488281,293.59942626953125,295.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,35435.0859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199520111083984,1.0,0.0,0.0,3.602149724960327,3.602173328399658,8.657984835735988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.40673828125,0.0,1476.41015625,1895.4371337890625,0.0,2655.124755859375,0.8908106088638306,1.0,0.0,3.0,1.0,0.0
12419280,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.7330120205879211,0.2489049583673477,0.2272549420595169,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.8963008522987366,0.463848352432251,0.4416001141071319,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.9990000128746032,0.6481735110282898,0.4511882662773132,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125061035156,0.810483455657959,0.3390915989875793,0.3242090344429016,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.6984387040138245,0.2142027616500854,0.9798611402511596,286.4124755859375,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1509094238281,286.4123840332031,1.0,0.5611052513122559,1.0,1.0,0.0,1.0,-2.9105420112609863,2.9105350971221924,6.812794708821457e-06,2.2488834857940674,0.8952571153640747,0.8952571153640747,0.0,155.94325256347656,159.0,35893.65234375,-0.0,2182.87158203125,1.0,283.14697265625,285.5278625488281,293.59942626953125,295.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,35435.0859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199520111083984,1.0,0.0,0.0,3.602149724960327,3.602173328399658,8.657984835735988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.40673828125,0.0,1476.41015625,1895.4371337890625,0.0,2655.124755859375,0.8908106088638306,1.0,0.0,3.0,1.0,0.0
12419340,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.7292221784591675,0.248195007443428,0.2268700301647186,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.891031801700592,0.4625808894634247,0.4406981468200683,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.9972631931304932,0.6467088460922241,0.4529009461402893,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8061932325363159,0.3385406136512756,0.3239538967609405,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084167480469,0.6943688988685608,0.2136699706315994,0.978570282459259,286.4081115722656,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1407165527344,286.4073791503906,1.0,0.5626868605613708,1.0,1.0,0.0,1.0,-2.909205198287964,2.90919828414917,6.807051704527112e-06,2.248077630996704,0.8943286538124084,0.8943286538124084,0.0,158.96861267089844,162.0,35578.67578125,-0.0,2195.57373046875,1.0,283.14990234375,285.53271484375,293.58599853515625,295.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,34849.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205975890159607,1.0,0.0,0.0,3.569206953048706,3.5692298412323,8.500348371853761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.40087890625,0.0,1436.70751953125,1895.4371337890625,0.0,2661.106201171875,0.8824710249900818,1.0,0.0,3.0,1.0,0.0
12419400,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.7292221784591675,0.248195007443428,0.2268700301647186,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.891031801700592,0.4625808894634247,0.4406981468200683,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.9972631931304932,0.6467088460922241,0.4529009461402893,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8061932325363159,0.3385406136512756,0.3239538967609405,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084167480469,0.6943688988685608,0.2136699706315994,0.978570282459259,286.4081115722656,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1407165527344,286.4073791503906,1.0,0.5626868605613708,1.0,1.0,0.0,1.0,-2.909205198287964,2.90919828414917,6.807051704527112e-06,2.248077630996704,0.8943286538124084,0.8943286538124084,0.0,158.96861267089844,162.0,35578.67578125,-0.0,2195.57373046875,1.0,283.14990234375,285.53271484375,293.58599853515625,295.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,34849.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205975890159607,1.0,0.0,0.0,3.569206953048706,3.5692298412323,8.500348371853761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.40087890625,0.0,1436.70751953125,1895.4371337890625,0.0,2661.106201171875,0.8824710249900818,1.0,0.0,3.0,1.0,0.0
12419460,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7248759865760803,0.2470968663692474,0.2260813266038894,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.8852295279502869,0.4608446657657623,0.4392903447151184,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9928736090660096,0.645448625087738,0.4520883560180664,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.8012348413467407,0.3375672101974487,0.3232537508010864,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6897112131118774,0.2127974778413772,0.975615918636322,286.4010009765625,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.13092041015625,286.400390625,1.0,0.563490629196167,1.0,1.0,0.0,1.0,-2.9012012481689453,2.9011945724487305,6.769834726583213e-06,2.2419755458831787,0.8918100595474243,0.8918100595474243,0.0,161.98231506347656,165.0,35170.421875,-0.0,2196.697509765625,1.0,283.1499938964844,285.5365295410156,293.5461120605469,295.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,34136.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203086853027344,1.0,0.0,0.0,3.5224008560180664,3.522423505783081,8.278866516775452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.7646484375,0.0,1382.3333740234375,1895.4371337890625,0.0,2658.429443359375,0.8709253668785095,1.0,0.0,3.0,1.0,0.0
12419520,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7248759865760803,0.2470968663692474,0.2260813266038894,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.8852295279502869,0.4608446657657623,0.4392903447151184,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9928736090660096,0.645448625087738,0.4520883560180664,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.8012348413467407,0.3375672101974487,0.3232537508010864,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6897112131118774,0.2127974778413772,0.975615918636322,286.4010009765625,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.13092041015625,286.400390625,1.0,0.563490629196167,1.0,1.0,0.0,1.0,-2.9012012481689453,2.9011945724487305,6.769834726583213e-06,2.2419755458831787,0.8918100595474243,0.8918100595474243,0.0,161.98231506347656,165.0,35170.421875,-0.0,2196.697509765625,1.0,283.1499938964844,285.5365295410156,293.5461120605469,295.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,34136.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203086853027344,1.0,0.0,0.0,3.5224008560180664,3.522423505783081,8.278866516775452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.7646484375,0.0,1382.3333740234375,1895.4371337890625,0.0,2658.429443359375,0.8709253668785095,1.0,0.0,3.0,1.0,0.0
12419580,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.7203460335731506,0.2458127737045288,0.225094124674797,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8793601989746094,0.4588740170001983,0.4376221299171448,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9883198142051696,0.6441945433616638,0.4513328075408935,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974304199219,0.7961216568946838,0.3363557457923889,0.3222976624965668,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.6848674416542053,0.2117241770029068,0.971648335456848,286.3973693847656,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.121337890625,286.3969116210937,1.0,0.5640500783920288,1.0,1.0,0.0,1.0,-2.8911850452423096,2.891178131103516,6.723308160871966e-06,2.234296560287476,0.8878613114356995,0.8878613114356995,0.0,164.98818969726562,168.0,34704.8984375,-0.0,2194.306640625,1.0,283.1499938964844,285.5438232421875,293.4992370605469,295.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,33343.5390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181638121604919,1.0,0.0,0.0,3.4648237228393555,3.464845657348633,8.01042574494204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.814453125,0.0,1317.8768310546875,1895.4371337890625,0.0,2638.56640625,0.8568981289863586,1.0,0.0,3.0,1.0,0.0
12419640,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.7203460335731506,0.2458127737045288,0.225094124674797,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8793601989746094,0.4588740170001983,0.4376221299171448,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9883198142051696,0.6441945433616638,0.4513328075408935,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974304199219,0.7961216568946838,0.3363557457923889,0.3222976624965668,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.6848674416542053,0.2117241770029068,0.971648335456848,286.3973693847656,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.121337890625,286.3969116210937,1.0,0.5640500783920288,1.0,1.0,0.0,1.0,-2.8911850452423096,2.891178131103516,6.723308160871966e-06,2.234296560287476,0.8878613114356995,0.8878613114356995,0.0,164.98818969726562,168.0,34704.8984375,-0.0,2194.306640625,1.0,283.1499938964844,285.5438232421875,293.4992370605469,295.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,33343.5390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181638121604919,1.0,0.0,0.0,3.4648237228393555,3.464845657348633,8.01042574494204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.814453125,0.0,1317.8768310546875,1895.4371337890625,0.0,2638.56640625,0.8568981289863586,1.0,0.0,3.0,1.0,0.0
12419700,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.7180315852165222,0.2451292872428894,0.2245563566684723,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.8764393925666809,0.4578358232975006,0.4367288947105407,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.985965609550476,0.6435280442237854,0.4509308934211731,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.793545663356781,0.3356902301311493,0.3217555582523346,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.6824171543121338,0.211136519908905,0.96940678358078,286.3994445800781,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1166076660156,286.3993530273437,1.0,0.5642658472061157,1.0,1.0,0.0,1.0,-2.885636568069458,2.885629892349243,6.697583557979669e-06,2.2300333976745605,0.8854174017906189,0.8854174017906189,0.0,166.49012756347656,168.0,34426.375,-0.0,2192.1787109375,1.0,283.1499938964844,285.5516967773437,293.4754638671875,295.74444580078125,293.1499938964844,293.1499938964844,283.1499938964844,32779.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165369629859924,1.0,0.0,0.0,3.4249792098999023,3.425000667572021,7.827249532965652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.54443359375,0.0,1274.3226318359375,1895.4371337890625,0.0,2623.516845703125,0.8500269055366516,1.0,0.0,3.0,1.0,0.0
12419760,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.7156894207000732,0.2444245368242263,0.2240014374256134,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.8735456466674805,0.45677050948143,0.4358124434947967,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.9835655689239502,0.6428271532058716,0.4505122601985931,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971862792969,0.7909747362136841,0.3349928855895996,0.3211844563484192,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.6799674034118652,0.2105224728584289,0.9670464992523192,286.39715576171875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1119079589844,286.3968505859375,1.0,0.5644526481628418,1.0,1.0,0.0,1.0,-2.8798420429229736,2.879835367202759,6.670761194982333e-06,2.225577116012573,0.88258296251297,0.88258296251297,0.0,167.99159240722656,171.0,34192.203125,-0.0,2189.62890625,1.0,283.1499938964844,285.5543518066406,293.4524841308594,295.706787109375,293.1499938964844,293.1499938964844,283.1499938964844,32500.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146953582763672,1.0,0.0,0.0,3.398380279541016,3.398401260375977,7.706146334385267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.17529296875,0.0,1246.4569091796875,1895.4371337890625,0.0,2606.497802734375,0.8408395648002625,1.0,0.0,3.0,1.0,0.0
12419820,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010314941406,0.7130185961723328,0.2436166405677795,0.2233578413724899,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.8703355193138123,0.4555539190769195,0.434756726026535,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.9808170795440674,0.6420085430145264,0.4500135779380798,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010314941406,0.7881019115447998,0.3341822326183319,0.3205109536647796,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010009765625,0.677227258682251,0.2098099142313003,0.9642714262008668,286.40106201171875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1067810058594,286.4010314941406,1.0,0.5646286010742188,1.0,1.0,0.0,1.0,-2.873055458068848,2.873048782348633,6.639404091401957e-06,2.2203528881073,0.879123866558075,0.879123866558075,0.0,169.67295837402344,171.0,33861.01953125,-0.0,2186.26953125,1.0,283.1499938964844,285.5643920898437,293.42626953125,295.6611328125,293.1499938964844,293.1499938964844,283.1499938964844,31878.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123486042022705,1.0,0.0,0.0,3.35073184967041,3.350752353668213,7.491566975659225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.19384765625,0.0,1196.6981201171875,1895.4371337890625,0.0,2584.83837890625,0.8321675658226013,1.0,0.0,3.0,1.0,0.0
12419880,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.400390625,0.7108851075172424,0.2429677248001098,0.2228425145149231,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.8678458333015442,0.4545803070068359,0.4339143633842468,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.978621780872345,0.6413364410400391,0.449607253074646,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.7858598232269287,0.3335243165493011,0.3199642598628998,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.400390625,0.6750873327255249,0.2092332690954208,0.962020993232727,286.4003295898437,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1028747558594,286.4001159667969,1.0,0.5647496581077576,1.0,1.0,0.0,1.0,-2.8675737380981445,2.8675670623779297,6.614124231418828e-06,2.2161309719085693,0.8760899305343628,0.8760899305343628,0.0,170.9938201904297,174.0,33637.99609375,-0.0,2183.37841796875,1.0,283.1499938964844,285.56787109375,293.4062194824219,295.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,31624.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104044198989868,1.0,0.0,0.0,3.324269771575928,3.324290037155152,7.37370612569066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.37158203125,0.0,1170.2603759765625,1895.4371337890625,0.0,2566.918212890625,0.8230332732200623,1.0,0.0,3.0,1.0,0.0
