time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419940,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.7059029340744019,0.241458848118782,0.2216346561908722,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.862288236618042,0.4523254632949829,0.4319519996643066,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.9735109210014344,0.6397380232810974,0.4486252963542938,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.7808141708374023,0.3319761455059051,0.3186645209789276,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.6702709197998047,0.2078794538974762,0.9566880464553832,286.4068298339844,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0943298339844,286.4067687988281,1.0,0.5649707913398743,1.0,1.0,0.0,1.0,-2.85461163520813,2.854604959487915,6.55452095088549e-06,2.206138610839844,0.8684921264648438,0.8684921264648438,0.0,173.9954071044922,177.0,33045.7265625,-0.0,2175.969970703125,1.0,283.1499938964844,285.58428955078125,293.35943603515625,295.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,30726.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055439591407776,1.0,0.0,0.0,3.243364095687866,3.243383407592773,7.01915325862501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4296875,0.0,1091.012939453125,1895.4371337890625,0.0,2522.219482421875,0.8036847114562988,1.0,0.0,3.0,1.0,0.0
12420000,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.7059029340744019,0.241458848118782,0.2216346561908722,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.862288236618042,0.4523254632949829,0.4319519996643066,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.9735109210014344,0.6397380232810974,0.4486252963542938,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.7808141708374023,0.3319761455059051,0.3186645209789276,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.6702709197998047,0.2078794538974762,0.9566880464553832,286.4068298339844,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0943298339844,286.4067687988281,1.0,0.5649707913398743,1.0,1.0,0.0,1.0,-2.85461163520813,2.854604959487915,6.55452095088549e-06,2.206138610839844,0.8684921264648438,0.8684921264648438,0.0,173.9954071044922,177.0,33045.7265625,-0.0,2175.969970703125,1.0,283.1499938964844,285.58428955078125,293.35943603515625,295.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,30726.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055439591407776,1.0,0.0,0.0,3.243364095687866,3.243383407592773,7.01915325862501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4296875,0.0,1091.012939453125,1895.4371337890625,0.0,2522.219482421875,0.8036847114562988,1.0,0.0,3.0,1.0,0.0
12420060,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.700920581817627,0.2399074286222458,0.220387578010559,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.8568859100341797,0.4500185549259186,0.4299390017986297,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41656494140625,0.9682573676109314,0.6380462646484375,0.44757741689682,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.7758609056472778,0.3303639888763428,0.317302256822586,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.6655452847480774,0.2064751386642456,0.9511187076568604,286.4165344238281,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.08642578125,286.4165954589844,1.0,0.5651348233222961,1.0,1.0,0.0,1.0,-2.8411030769348145,2.8410966396331787,6.492673946922878e-06,2.195717096328736,0.8598564863204956,0.8598564863204956,0.0,176.99658203125,180.0,32415.705078125,-0.0,2167.668701171875,1.0,283.1499938964844,285.6035461425781,293.3111267089844,295.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,29812.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002233505249023,1.0,0.0,0.0,3.15625,3.156268358230591,6.647159693784488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.18701171875,0.0,1010.0634155273438,1895.4371337890625,0.0,2473.467041015625,0.7829344868659973,1.0,0.0,3.0,1.0,0.0
12420120,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.700920581817627,0.2399074286222458,0.220387578010559,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.8568859100341797,0.4500185549259186,0.4299390017986297,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41656494140625,0.9682573676109314,0.6380462646484375,0.44757741689682,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.7758609056472778,0.3303639888763428,0.317302256822586,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.6655452847480774,0.2064751386642456,0.9511187076568604,286.4165344238281,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.08642578125,286.4165954589844,1.0,0.5651348233222961,1.0,1.0,0.0,1.0,-2.8411030769348145,2.8410966396331787,6.492673946922878e-06,2.195717096328736,0.8598564863204956,0.8598564863204956,0.0,176.99658203125,180.0,32415.705078125,-0.0,2167.668701171875,1.0,283.1499938964844,285.6035461425781,293.3111267089844,295.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,29812.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002233505249023,1.0,0.0,0.0,3.15625,3.156268358230591,6.647159693784488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.18701171875,0.0,1010.0634155273438,1895.4371337890625,0.0,2473.467041015625,0.7829344868659973,1.0,0.0,3.0,1.0,0.0
12420180,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.6959863901138306,0.2383182495832443,0.2191062569618225,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8516411781311035,0.4476659297943115,0.4278822839260101,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42926025390625,0.9628819227218628,0.6362662315368652,0.4464687705039978,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.771012008190155,0.3286958336830139,0.3158862590789795,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.6609262228012085,0.2050287425518036,0.9453547596931458,286.4292297363281,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0791015625,286.42938232421875,1.0,0.5652523636817932,1.0,1.0,0.0,1.0,-2.827129602432251,2.8271231651306152,6.42899749436765e-06,2.1849327087402344,0.8501973748207092,0.8501973748207092,0.0,179.99754333496094,183.0,31746.98828125,-0.0,2158.624755859375,1.0,283.1499938964844,285.6256408691406,293.26043701171875,295.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,28889.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944386005401611,1.0,0.0,0.0,3.063211679458618,3.063229322433472,6.261053044909204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.43115234375,0.0,928.4302978515624,1895.4371337890625,0.0,2420.69140625,0.7608580589294434,1.0,0.0,3.0,1.0,0.0
12420240,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.6959863901138306,0.2383182495832443,0.2191062569618225,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8516411781311035,0.4476659297943115,0.4278822839260101,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42926025390625,0.9628819227218628,0.6362662315368652,0.4464687705039978,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.771012008190155,0.3286958336830139,0.3158862590789795,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.6609262228012085,0.2050287425518036,0.9453547596931458,286.4292297363281,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0791015625,286.42938232421875,1.0,0.5652523636817932,1.0,1.0,0.0,1.0,-2.827129602432251,2.8271231651306152,6.42899749436765e-06,2.1849327087402344,0.8501973748207092,0.8501973748207092,0.0,179.99754333496094,183.0,31746.98828125,-0.0,2158.624755859375,1.0,283.1499938964844,285.6256408691406,293.26043701171875,295.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,28889.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944386005401611,1.0,0.0,0.0,3.063211679458618,3.063229322433472,6.261053044909204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.43115234375,0.0,928.4302978515624,1895.4371337890625,0.0,2420.69140625,0.7608580589294434,1.0,0.0,3.0,1.0,0.0
12420300,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.6935381293296814,0.2375111877918243,0.2184521853923797,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.439697265625,0.8490749001502991,0.4464746415615082,0.4268368780612945,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43975830078125,0.9601505398750304,0.6353427767753601,0.4458881318569183,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.7686269879341125,0.3278428912162781,0.3151582479476928,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.6586584448814392,0.2042923271656036,0.942405879497528,286.4396667480469,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.07568359375,286.44024658203125,1.0,0.5652944445610046,1.0,1.0,0.0,1.0,-2.81997013092041,2.8199636936187744,6.396490334736882e-06,2.179405689239502,0.8450360298156738,0.8450360298156738,0.0,181.49801635742188,183.0,31367.46875,-0.0,2153.8310546875,1.0,283.1499938964844,285.64111328125,293.2338562011719,295.3209228515625,293.1499938964844,293.1499938964844,283.1499938964844,28281.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913267016410828,1.0,0.0,0.0,3.006904602050781,3.006921529769897,6.03298985879519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.2470703125,0.0,880.9014892578125,1895.4371337890625,0.0,2392.406494140625,0.7502546310424805,1.0,0.0,3.0,1.0,0.0
12420360,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.6911112070083618,0.2366959005594253,0.2177944034337997,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8465508818626404,0.4452733993530273,0.4257868528366089,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452209472656,0.9574019312858582,0.6343985795974731,0.4452983736991882,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7662745714187622,0.3269776999950409,0.314422070980072,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449768066406,0.6564244031906128,0.2035475671291351,0.9394295811653136,286.4451599121094,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0724182128906,286.4454650878906,1.0,0.565330982208252,1.0,1.0,0.0,1.0,-2.812747001647949,2.812740564346313,6.363776719808811e-06,2.1738293170928955,0.8395578265190125,0.8395578265190125,0.0,182.99835205078125,171.0,31040.09765625,-0.0,2148.943115234375,1.0,283.1499938964844,285.6508483886719,293.2073059082031,295.2744445800781,293.1499938964844,293.1499938964844,283.1499938964844,27961.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881167531013489,1.0,0.0,0.0,2.9644529819488525,2.9644696712493896,5.863844876330404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.24658203125,0.0,846.9937133789062,1895.4371337890625,0.0,2363.312744140625,0.7375108599662781,1.0,0.0,3.0,1.0,0.0
12420420,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613342285156,0.6999450325965881,0.2351022213697433,0.2159385830163955,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46148681640625,0.8570044040679932,0.4428769946098327,0.4230982065200805,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615173339844,0.9706904888153076,0.6324970722198486,0.4436667859554291,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46142578125,0.7760584354400635,0.3252482414245605,0.3123561143875122,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613037109375,0.6643406748771667,0.2020720094442367,0.9307178258895874,286.46148681640625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.066650390625,286.4617614746094,1.0,0.5549209713935852,1.0,1.0,0.0,1.0,-2.792376518249512,2.792370319366455,6.272067821555538e-06,2.158146619796753,0.827931821346283,0.827931821346283,0.0,171.1774444580078,159.0,30261.693359375,-0.0,2058.80078125,1.0,283.1499938964844,285.677001953125,293.1513977050781,295.17333984375,293.1499938964844,293.1499938964844,283.1499938964844,27030.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811232209205627,1.0,0.0,0.0,2.860034942626953,2.8600504398345947,5.458030614136078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.86376953125,0.0,766.4915771484375,1895.4371337890625,0.0,2300.230712890625,0.7129188776016235,1.0,0.0,3.0,1.0,0.0
12420480,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613342285156,0.6999450325965881,0.2351022213697433,0.2159385830163955,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46148681640625,0.8570044040679932,0.4428769946098327,0.4230982065200805,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615173339844,0.9706904888153076,0.6324970722198486,0.4436667859554291,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46142578125,0.7760584354400635,0.3252482414245605,0.3123561143875122,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613037109375,0.6643406748771667,0.2020720094442367,0.9307178258895874,286.46148681640625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.066650390625,286.4617614746094,1.0,0.5549209713935852,1.0,1.0,0.0,1.0,-2.792376518249512,2.792370319366455,6.272067821555538e-06,2.158146619796753,0.827931821346283,0.827931821346283,0.0,171.1774444580078,159.0,30261.693359375,-0.0,2058.80078125,1.0,283.1499938964844,285.677001953125,293.1513977050781,295.17333984375,293.1499938964844,293.1499938964844,283.1499938964844,27030.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811232209205627,1.0,0.0,0.0,2.860034942626953,2.8600504398345947,5.458030614136078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.86376953125,0.0,766.4915771484375,1895.4371337890625,0.0,2300.230712890625,0.7129188776016235,1.0,0.0,3.0,1.0,0.0
12420540,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7101126909255981,0.2335797697305679,0.2141426801681518,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.8693222403526306,0.4405141472816467,0.420432448387146,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4817199707031,0.9842746257781982,0.630601704120636,0.4420325756072998,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.7874767184257507,0.3235480189323425,0.3103093206882477,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813842773437,0.6737453937530518,0.2006493359804153,0.922199845314026,286.48162841796875,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.06219482421875,286.48211669921875,1.0,0.5449401140213013,1.0,1.0,0.0,1.0,-2.772352933883667,2.7723467350006104,6.182410288602114e-06,2.142657995223999,0.8153838515281677,0.8153838515281677,0.0,159.20126342773438,147.0,29448.69921875,-0.0,1969.706298828125,1.0,283.1499938964844,285.7069702148437,293.0929870605469,295.0666198730469,293.1499938964844,293.1499938964844,283.1499938964844,26093.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732747197151184,1.0,0.0,0.0,2.750073909759521,2.7500884532928467,5.046404680797423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.26220703125,0.0,687.6502685546875,1895.4371337890625,0.0,2229.973388671875,0.6871201992034912,1.0,0.0,3.0,1.0,0.0
12420600,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7101126909255981,0.2335797697305679,0.2141426801681518,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.8693222403526306,0.4405141472816467,0.420432448387146,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4817199707031,0.9842746257781982,0.630601704120636,0.4420325756072998,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.7874767184257507,0.3235480189323425,0.3103093206882477,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813842773437,0.6737453937530518,0.2006493359804153,0.922199845314026,286.48162841796875,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.06219482421875,286.48211669921875,1.0,0.5449401140213013,1.0,1.0,0.0,1.0,-2.772352933883667,2.7723467350006104,6.182410288602114e-06,2.142657995223999,0.8153838515281677,0.8153838515281677,0.0,159.20126342773438,147.0,29448.69921875,-0.0,1969.706298828125,1.0,283.1499938964844,285.7069702148437,293.0929870605469,295.0666198730469,293.1499938964844,293.1499938964844,283.1499938964844,26093.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732747197151184,1.0,0.0,0.0,2.750073909759521,2.7500884532928467,5.046404680797423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.26220703125,0.0,687.6502685546875,1895.4371337890625,0.0,2229.973388671875,0.6871201992034912,1.0,0.0,3.0,1.0,0.0
12420660,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.7210081815719604,0.232093259692192,0.2123833298683166,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.8837644457817078,0.4381714761257171,0.4177860617637634,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.9976189136505128,0.628708004951477,0.4403977990150451,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.8006578683853149,0.3218593597412109,0.3082749247550964,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.6847954988479614,0.1992585957050323,0.913837432861328,286.5067749023437,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.05865478515625,286.5074768066406,1.0,0.5348281264305115,1.0,1.0,0.0,1.0,-2.752568244934082,2.7525620460510254,6.094465788919479e-06,2.1273581981658936,0.8019906878471375,0.8019906878471375,0.0,147.2067413330078,135.0,28601.291015625,-0.0,1882.1229248046875,1.0,283.1499938964844,285.7414245605469,293.0330810546875,294.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,25149.09765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646249532699585,1.0,0.0,0.0,2.634870767593384,2.6348843574523926,4.632462946574378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.0380859375,0.0,611.2587280273438,1895.4371337890625,0.0,2153.25927734375,0.6601842641830444,1.0,0.0,3.0,1.0,0.0
12420720,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.7210081815719604,0.232093259692192,0.2123833298683166,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.8837644457817078,0.4381714761257171,0.4177860617637634,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.9976189136505128,0.628708004951477,0.4403977990150451,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.8006578683853149,0.3218593597412109,0.3082749247550964,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.6847954988479614,0.1992585957050323,0.913837432861328,286.5067749023437,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.05865478515625,286.5074768066406,1.0,0.5348281264305115,1.0,1.0,0.0,1.0,-2.752568244934082,2.7525620460510254,6.094465788919479e-06,2.1273581981658936,0.8019906878471375,0.8019906878471375,0.0,147.2067413330078,135.0,28601.291015625,-0.0,1882.1229248046875,1.0,283.1499938964844,285.7414245605469,293.0330810546875,294.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,25149.09765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646249532699585,1.0,0.0,0.0,2.634870767593384,2.6348843574523926,4.632462946574378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.0380859375,0.0,611.2587280273438,1895.4371337890625,0.0,2153.25927734375,0.6601842641830444,1.0,0.0,3.0,1.0,0.0
12420780,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.7319533228874207,0.2305551022291183,0.210637480020523,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.899222731590271,0.4357661306858063,0.4151458442211151,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.9990000128746032,0.6288585662841797,0.4202480316162109,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.8142272233963013,0.3201020956039428,0.3062378764152527,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.6965506672859192,0.1978233158588409,0.905550181865692,286.5249938964844,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0580444335937,286.5249328613281,1.0,0.5215374231338501,1.0,1.0,0.0,1.0,-2.710731267929077,2.7107253074646,5.911172138439724e-06,2.095289945602417,0.7876116037368774,0.7876116037368774,0.0,135.26968383789062,123.0,27602.626953125,-0.0,1762.78564453125,1.0,283.1499938964844,285.7715759277344,292.9706115722656,294.8379821777344,293.1499938964844,293.1499938964844,283.1499938964844,24202.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550322413444519,1.0,0.0,0.0,2.514504909515381,2.514517545700073,4.2188909787910244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.36376953125,0.0,537.9519653320312,1895.4371337890625,0.0,2069.14306640625,0.6321451663970947,1.0,0.0,3.0,1.0,0.0
12420840,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.7319533228874207,0.2305551022291183,0.210637480020523,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.899222731590271,0.4357661306858063,0.4151458442211151,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.9990000128746032,0.6288585662841797,0.4202480316162109,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.8142272233963013,0.3201020956039428,0.3062378764152527,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.6965506672859192,0.1978233158588409,0.905550181865692,286.5249938964844,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0580444335937,286.5249328613281,1.0,0.5215374231338501,1.0,1.0,0.0,1.0,-2.710731267929077,2.7107253074646,5.911172138439724e-06,2.095289945602417,0.7876116037368774,0.7876116037368774,0.0,135.26968383789062,123.0,27602.626953125,-0.0,1762.78564453125,1.0,283.1499938964844,285.7715759277344,292.9706115722656,294.8379821777344,293.1499938964844,293.1499938964844,283.1499938964844,24202.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550322413444519,1.0,0.0,0.0,2.514504909515381,2.514517545700073,4.2188909787910244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.36376953125,0.0,537.9519653320312,1895.4371337890625,0.0,2069.14306640625,0.6321451663970947,1.0,0.0,3.0,1.0,0.0
12420900,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353698730469,0.7379114031791687,0.2297643423080444,0.209741324186325,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53564453125,0.9078212976455688,0.4345332384109497,0.4137940108776092,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357360839844,0.9990000128746032,0.6307909488677979,0.4076308608055115,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355529785156,0.8212188482284546,0.3191961050033569,0.3051901161670685,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352783203125,0.70295250415802,0.1970924139022827,0.9013329148292542,286.5356140136719,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.06207275390625,286.5361022949219,1.0,0.5144798159599304,1.0,1.0,0.0,1.0,-2.6865413188934326,2.686535596847534,5.806082299386617e-06,2.0765626430511475,0.7800599336624146,0.7800599336624146,0.0,129.2823944091797,123.0,27035.5703125,-0.0,1699.5252685546875,1.0,283.1499938964844,285.78973388671875,292.9369812011719,294.77197265625,293.1499938964844,293.1499938964844,283.1499938964844,23584.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495744228363037,1.0,0.0,0.0,2.444769382476806,2.444781541824341,3.9881288671494985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.56884765625,0.0,497.9607543945313,1895.4371337890625,0.0,2021.7705078125,0.6186180114746094,1.0,0.0,3.0,1.0,0.0
12420960,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5405578613281,0.7444357872009277,0.2289676070213318,0.2088422328233719,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406799316406,0.9178051352500916,0.4332896471023559,0.4124350547790527,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.9990000128746032,0.6336130499839783,0.3946232795715332,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.8286539316177368,0.3182795941829681,0.3041347861289978,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54052734375,0.7098281383514404,0.1963615268468856,0.8971132040023804,286.5406799316406,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0709228515625,286.5408020019531,1.0,0.5072892308235168,1.0,1.0,0.0,1.0,-2.661858558654785,2.6618528366088867,5.699819212168222e-06,2.05745267868042,0.772183895111084,0.772183895111084,0.0,123.29053497314452,126.0,26529.505859375,-0.0,1636.579345703125,1.0,283.1499938964844,285.8016967773437,292.9034729003906,294.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,23257.484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437111735343933,1.0,0.0,0.0,2.3887393474578857,2.3887510299682617,3.807421080637141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.57666015625,0.0,468.13287353515625,1895.4371337890625,0.0,1971.295654296875,0.6029807329177856,1.0,0.0,3.0,1.0,0.0
12421020,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.57080078125,0.7408062815666199,0.2280065417289734,0.2080266326665878,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716552734375,0.912573516368866,0.4317680597305298,0.4110464751720428,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718994140625,0.9990000128746032,0.6362771987915039,0.3992491066455841,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713195800781,0.8248141407966614,0.3171673417091369,0.3031339347362518,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57049560546875,0.7059324383735657,0.1954995691776275,0.8934566974639893,286.5715637207031,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.08306884765625,286.5738830566406,1.0,0.5090952515602112,1.0,1.0,0.0,1.0,-2.659127712249756,2.6591219902038574,5.687045813829172e-06,2.054817676544189,0.7621247172355652,0.7621247172355652,0.0,124.9696273803711,126.0,25933.9765625,-0.0,1640.3228759765625,1.0,283.1499938964844,285.838134765625,292.8605041503906,294.6245422363281,293.1499938964844,293.1499938964844,283.1499938964844,22515.583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356669902801514,1.0,0.0,0.0,2.299994945526123,2.3000059127807617,3.5297759382046934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.09326171875,0.0,422.3703308105469,1895.4371337890625,0.0,1902.7880859375,0.5851863622665405,1.0,0.0,3.0,1.0,0.0
12421080,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5883178710937,0.7387318015098572,0.2274636477231979,0.2075830698013305,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.589111328125,0.9096237421035768,0.4309229850769043,0.4102920889854431,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58935546875,0.9990000128746032,0.6367902755737305,0.4019967019557953,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888061523437,0.8225941061973572,0.3165426254272461,0.3025892972946167,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880432128906,0.7036817073822021,0.1950129717588424,0.8914893865585327,286.58905029296875,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0856628417969,286.5911865234375,1.0,0.509649932384491,1.0,1.0,0.0,1.0,-2.657971143722534,2.657965421676636,5.682116352545563e-06,2.053931951522827,0.7563741207122803,0.7563741207122803,0.0,126.00798034667967,114.0,25643.708984375,-0.0,1643.37744140625,1.0,283.1499938964844,285.8567810058594,292.83843994140625,294.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,22272.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311955690383911,1.0,0.0,0.0,2.258843183517456,2.258853912353516,3.4045959296236106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.0615234375,0.0,402.6723937988281,1895.4371337890625,0.0,1865.0975341796875,0.5729338526725769,1.0,0.0,3.0,1.0,0.0
12421140,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.7527022957801819,0.2258759140968322,0.2058051973581314,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62353515625,0.9313000440597534,0.4284937679767608,0.4076423943042755,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62359619140625,0.9990000128746032,0.6402450799942017,0.3756527900695801,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234130859375,0.8383334279060364,0.3147105574607849,0.3004978001117706,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.7177766561508179,0.1935698390007019,0.8832511901855469,286.6235046386719,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0998840332031,286.6241760253906,1.0,0.4942503273487091,1.0,1.0,0.0,1.0,-2.60862684249878,2.60862135887146,5.474029876495479e-06,2.016258478164673,0.7397865056991577,0.7397865056991577,0.0,114.26496124267578,117.0,24517.31640625,-0.0,1521.7767333984375,1.0,283.1499938964844,285.90185546875,292.7752990722656,294.4583435058594,293.1499938964844,293.1499938964844,283.1499938964844,21270.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718487560749054,1.0,0.0,0.0,2.1258904933929443,2.1259002685546875,3.015609877365933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.22900390625,0.0,342.3987731933594,1895.4371337890625,0.0,1759.5950927734375,0.5452712774276733,1.0,0.0,3.0,1.0,0.0
12421200,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.7527022957801819,0.2258759140968322,0.2058051973581314,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62353515625,0.9313000440597534,0.4284937679767608,0.4076423943042755,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62359619140625,0.9990000128746032,0.6402450799942017,0.3756527900695801,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234130859375,0.8383334279060364,0.3147105574607849,0.3004978001117706,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.7177766561508179,0.1935698390007019,0.8832511901855469,286.6235046386719,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0998840332031,286.6241760253906,1.0,0.4942503273487091,1.0,1.0,0.0,1.0,-2.60862684249878,2.60862135887146,5.474029876495479e-06,2.016258478164673,0.7397865056991577,0.7397865056991577,0.0,114.26496124267578,117.0,24517.31640625,-0.0,1521.7767333984375,1.0,283.1499938964844,285.90185546875,292.7752990722656,294.4583435058594,293.1499938964844,293.1499938964844,283.1499938964844,21270.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718487560749054,1.0,0.0,0.0,2.1258904933929443,2.1259002685546875,3.015609877365933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.22900390625,0.0,342.3987731933594,1895.4371337890625,0.0,1759.5950927734375,0.5452712774276733,1.0,0.0,3.0,1.0,0.0
12421260,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.7463358640670776,0.2243504077196121,0.2045380622148513,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.9220593571662904,0.426124632358551,0.4055154025554657,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6665954589844,0.9990000128746032,0.6430447697639465,0.3833871781826019,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.8316530585289001,0.3129366338253021,0.2989300191402435,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.7115339040756226,0.192236915230751,0.8777309656143188,286.6662902832031,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1130676269531,286.66851806640625,1.0,0.4967646300792694,1.0,1.0,0.0,1.0,-2.6052803993225098,2.605275154113769,5.458937266666908e-06,2.013150453567505,0.7225315570831299,0.7225315570831299,0.0,117.00250244140624,120.0,23694.73828125,-0.0,1529.4014892578125,1.0,283.1499938964844,285.94989013671875,292.7126770019531,294.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,20812.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054004073143005,1.0,0.0,0.0,2.017297983169556,2.017307043075561,2.715398181862838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.2578125,0.0,299.4254150390625,1895.4371337890625,0.0,1653.6298828125,0.5213648080825806,1.0,0.0,3.0,1.0,0.0
12421320,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.7463358640670776,0.2243504077196121,0.2045380622148513,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.9220593571662904,0.426124632358551,0.4055154025554657,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6665954589844,0.9990000128746032,0.6430447697639465,0.3833871781826019,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.8316530585289001,0.3129366338253021,0.2989300191402435,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.7115339040756226,0.192236915230751,0.8777309656143188,286.6662902832031,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1130676269531,286.66851806640625,1.0,0.4967646300792694,1.0,1.0,0.0,1.0,-2.6052803993225098,2.605275154113769,5.458937266666908e-06,2.013150453567505,0.7225315570831299,0.7225315570831299,0.0,117.00250244140624,120.0,23694.73828125,-0.0,1529.4014892578125,1.0,283.1499938964844,285.94989013671875,292.7126770019531,294.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,20812.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054004073143005,1.0,0.0,0.0,2.017297983169556,2.017307043075561,2.715398181862838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.2578125,0.0,299.4254150390625,1895.4371337890625,0.0,1653.6298828125,0.5213648080825806,1.0,0.0,3.0,1.0,0.0
12421380,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.7399713397026062,0.2227607369422912,0.2032435834407806,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120666503906,0.9128682613372804,0.4237281680107116,0.4033946692943573,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.9990000128746032,0.6424532532691956,0.3914805948734283,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117614746094,0.8249065279960632,0.3111065626144409,0.2973426878452301,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.7047998309135437,0.1908245980739593,0.8720859885215759,286.71197509765625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1060791015625,286.7140808105469,1.0,0.4984105825424194,1.0,1.0,0.0,1.0,-2.6022119522094727,2.6022064685821533,5.446153863886138e-06,2.010812997817993,0.7047196626663208,0.7047196626663208,0.0,119.97102355957033,123.0,22901.685546875,-0.0,1538.384033203125,1.0,283.1499938964844,285.997802734375,292.6549377441406,294.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,20563.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933695077896118,1.0,0.0,0.0,1.916967749595642,1.9169763326644893,2.4520144847883785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.0673828125,0.0,263.88848876953125,1895.4371337890625,0.0,1558.8245849609375,0.4997667968273163,1.0,0.0,3.0,1.0,0.0
12421440,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.7399713397026062,0.2227607369422912,0.2032435834407806,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120666503906,0.9128682613372804,0.4237281680107116,0.4033946692943573,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.9990000128746032,0.6424532532691956,0.3914805948734283,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117614746094,0.8249065279960632,0.3111065626144409,0.2973426878452301,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.7047998309135437,0.1908245980739593,0.8720859885215759,286.71197509765625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1060791015625,286.7140808105469,1.0,0.4984105825424194,1.0,1.0,0.0,1.0,-2.6022119522094727,2.6022064685821533,5.446153863886138e-06,2.010812997817993,0.7047196626663208,0.7047196626663208,0.0,119.97102355957033,123.0,22901.685546875,-0.0,1538.384033203125,1.0,283.1499938964844,285.997802734375,292.6549377441406,294.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,20563.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933695077896118,1.0,0.0,0.0,1.916967749595642,1.9169763326644893,2.4520144847883785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.0673828125,0.0,263.88848876953125,1895.4371337890625,0.0,1558.8245849609375,0.4997667968273163,1.0,0.0,3.0,1.0,0.0
12421500,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7336120605469,0.7368593811988831,0.2219449579715728,0.2025773525238037,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.9084951877593994,0.4225127696990967,0.4023204147815704,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.9990000128746032,0.6415430307388306,0.3955217897891998,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.8215696811676025,0.3101696670055389,0.2965291738510132,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333374023437,0.7014024257659912,0.1900844275951385,0.8691145181655884,286.7343139648437,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,297.09942626953125,286.73638916015625,1.0,0.4992081522941589,1.0,1.0,0.0,1.0,-2.600428819656372,2.600423574447632,5.4387278396461625e-06,2.0094523429870605,0.6955785751342773,0.6955785751342773,0.0,121.46868896484376,123.0,22504.123046875,-0.0,1542.5855712890625,1.0,283.1499938964844,286.02117919921875,292.6256103515625,294.1812744140625,293.1499938964844,293.1499938964844,283.1499938964844,20489.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876846551895142,1.0,0.0,0.0,1.8682631254196167,1.8682714700698853,2.3290000683573453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.50244140625,0.0,247.9488525390625,1895.4371337890625,0.0,1514.9508056640625,0.489452987909317,1.0,0.0,3.0,1.0,0.0
12421560,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75604248046875,0.7337973117828369,0.2211178392171859,0.201900228857994,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.9043329358100892,0.4212859570980072,0.4012353718280792,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.9990000128746032,0.6403728723526001,0.3995431065559387,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8182504773139954,0.3092195689678192,0.2957028448581695,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557678222656,0.6980172395706177,0.1893243938684463,0.8660488724708557,286.7567443847656,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.0918273925781,286.7588806152344,1.0,0.4999839663505554,1.0,1.0,0.0,1.0,-2.5984671115875244,2.598461866378784,5.430558303487487e-06,2.007952928543091,0.6862820386886597,0.6862820386886597,0.0,122.9684066772461,126.0,22103.267578125,-0.0,1546.5455322265625,1.0,283.1499938964844,286.0445556640625,292.59539794921875,294.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,20438.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820940375328064,1.0,0.0,0.0,1.820005893707276,1.8200138807296755,2.210237823874195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.6796875,0.0,232.93316650390625,1895.4371337890625,0.0,1472.4095458984375,0.4793396592140198,1.0,0.0,3.0,1.0,0.0
12421620,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8022766113281,0.7278069853782654,0.2194398343563079,0.2005221396684646,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031311035156,0.8965104818344116,0.4188067317008972,0.3990389406681061,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.9990000128746032,0.6374682188034058,0.4075095355510711,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.8116182088851929,0.3072884380817413,0.2940188646316528,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.802001953125,0.6913197636604309,0.187760129570961,0.8596988916397095,286.80303955078125,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.0756530761719,286.8052673339844,1.0,0.5014791488647461,1.0,1.0,0.0,1.0,-2.594091415405273,2.594086170196533,5.412344762589783e-06,2.00460147857666,0.6672573089599609,0.6672573089599609,0.0,125.96939849853516,114.0,21286.849609375,-0.0,1553.83251953125,1.0,283.1499938964844,286.09234619140625,292.5320739746094,294.0164794921875,293.1499938964844,293.1499938964844,283.1499938964844,20374.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708193421363831,1.0,0.0,0.0,1.7238816022872925,1.7238891124725342,1.982934065836162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.04541015625,0.0,205.14468383789065,1895.4371337890625,0.0,1388.5172119140625,0.4594883322715759,1.0,0.0,3.0,1.0,0.0
12421680,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8022766113281,0.7278069853782654,0.2194398343563079,0.2005221396684646,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031311035156,0.8965104818344116,0.4188067317008972,0.3990389406681061,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.9990000128746032,0.6374682188034058,0.4075095355510711,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.8116182088851929,0.3072884380817413,0.2940188646316528,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.802001953125,0.6913197636604309,0.187760129570961,0.8596988916397095,286.80303955078125,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.0756530761719,286.8052673339844,1.0,0.5014791488647461,1.0,1.0,0.0,1.0,-2.594091415405273,2.594086170196533,5.412344762589783e-06,2.00460147857666,0.6672573089599609,0.6672573089599609,0.0,125.96939849853516,114.0,21286.849609375,-0.0,1553.83251953125,1.0,283.1499938964844,286.09234619140625,292.5320739746094,294.0164794921875,293.1499938964844,293.1499938964844,283.1499938964844,20374.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708193421363831,1.0,0.0,0.0,1.7238816022872925,1.7238891124725342,1.982934065836162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.04541015625,0.0,205.14468383789065,1895.4371337890625,0.0,1388.5172119140625,0.4594883322715759,1.0,0.0,3.0,1.0,0.0
12421740,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.7404772043228149,0.2176598161458969,0.1985770016908645,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.915460467338562,0.4161853194236755,0.3962255418300628,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266906738281,0.9990000128746032,0.6379672884941101,0.3816556632518768,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8265276551246643,0.305223673582077,0.2917174100875854,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.7048649191856384,0.1860809624195099,0.8504217267036438,286.8265380859375,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.0755310058594,286.8272705078125,1.0,0.4858342409133911,1.0,1.0,0.0,1.0,-2.5434396266937256,2.5434343814849854,5.203924501984147e-06,1.9658963680267327,0.6472175717353821,0.6472175717353821,0.0,114.26409149169922,117.0,20291.716796875,-0.0,1434.804443359375,1.0,283.1499938964844,286.1252746582031,292.4636535644531,293.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,20358.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586655378341675,1.0,0.0,0.0,1.6266770362854004,1.6266841888427734,1.765615422755218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.46337890625,0.0,179.75347900390625,1895.4371337890625,0.0,1301.0777587890625,0.4398485124111175,1.0,0.0,3.0,1.0,0.0
