time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421800,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.7404772043228149,0.2176598161458969,0.1985770016908645,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.915460467338562,0.4161853194236755,0.3962255418300628,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266906738281,0.9990000128746032,0.6379672884941101,0.3816556632518768,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8265276551246643,0.305223673582077,0.2917174100875854,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.7048649191856384,0.1860809624195099,0.8504217267036438,286.8265380859375,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.0755310058594,286.8272705078125,1.0,0.4858342409133911,1.0,1.0,0.0,1.0,-2.5434396266937256,2.5434343814849854,5.203924501984147e-06,1.9658963680267327,0.6472175717353821,0.6472175717353821,0.0,114.26409149169922,117.0,20291.716796875,-0.0,1434.804443359375,1.0,283.1499938964844,286.1252746582031,292.4636535644531,293.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,20358.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586655378341675,1.0,0.0,0.0,1.6266770362854004,1.6266841888427734,1.765615422755218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.46337890625,0.0,179.75347900390625,1895.4371337890625,0.0,1301.0777587890625,0.4398485124111175,1.0,0.0,3.0,1.0,0.0
12421860,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.7342199087142944,0.2159746140241623,0.1971562057733535,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.906665563583374,0.4136426448822021,0.393925130367279,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.9990000128746032,0.6391622424125671,0.3894281685352325,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.8197859525680542,0.3032366037368774,0.2899404764175415,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.6979518532752991,0.1845323294401168,0.8439010381698608,286.8745422363281,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.08172607421875,286.8773498535156,1.0,0.4881702959537506,1.0,1.0,0.0,1.0,-2.5382943153381348,2.5382890701293945,5.181885171623435e-06,1.961408257484436,0.6266993284225464,0.6266993284225464,0.0,117.00493621826172,120.0,19421.150390625,-0.0,1439.9801025390625,1.0,283.1499938964844,286.17547607421875,292.3917541503906,293.7665100097656,293.1499938964844,293.1499938964844,283.1499938964844,20331.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446617841720581,1.0,0.0,0.0,1.5281968116760254,1.5282036066055298,1.5583033530219836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1826171875,0.0,156.4465789794922,1895.4371337890625,0.0,1204.426025390625,0.420343816280365,1.0,0.0,3.0,1.0,0.0
12421920,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.7342199087142944,0.2159746140241623,0.1971562057733535,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.906665563583374,0.4136426448822021,0.393925130367279,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.9990000128746032,0.6391622424125671,0.3894281685352325,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.8197859525680542,0.3032366037368774,0.2899404764175415,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.6979518532752991,0.1845323294401168,0.8439010381698608,286.8745422363281,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.08172607421875,286.8773498535156,1.0,0.4881702959537506,1.0,1.0,0.0,1.0,-2.5382943153381348,2.5382890701293945,5.181885171623435e-06,1.961408257484436,0.6266993284225464,0.6266993284225464,0.0,117.00493621826172,120.0,19421.150390625,-0.0,1439.9801025390625,1.0,283.1499938964844,286.17547607421875,292.3917541503906,293.7665100097656,293.1499938964844,293.1499938964844,283.1499938964844,20331.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446617841720581,1.0,0.0,0.0,1.5281968116760254,1.5282036066055298,1.5583033530219836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1826171875,0.0,156.4465789794922,1895.4371337890625,0.0,1204.426025390625,0.420343816280365,1.0,0.0,3.0,1.0,0.0
12421980,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.727996826171875,0.2142954766750335,0.1957667022943496,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.8984425067901611,0.411145269870758,0.3916923701763153,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.9990000128746032,0.6375916004180908,0.3975090384483337,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.8128964900970459,0.30125892162323,0.2881990373134613,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.6909987330436707,0.1829693764448166,0.8375087976455688,286.9345092773437,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0734558105469,286.9375,1.0,0.4896937310695648,1.0,1.0,0.0,1.0,-2.5338785648345947,2.5338733196258545,5.163921741768718e-06,1.958019733428955,0.6058809757232666,0.6058809757232666,0.0,119.97332763671876,123.0,18535.90234375,-0.0,1447.0428466796875,1.0,283.1499938964844,286.2340393066406,292.3243713378906,293.64508056640625,293.1499938964844,293.1499938964844,283.1499938964844,20272.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299185752868652,1.0,0.0,0.0,1.4302029609680176,1.4302092790603638,1.364862214359164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.6240234375,0.0,135.4646453857422,1895.4371337890625,0.0,1107.7210693359375,0.4013125300407409,1.0,0.0,3.0,1.0,0.0
12422040,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.727996826171875,0.2142954766750335,0.1957667022943496,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.8984425067901611,0.411145269870758,0.3916923701763153,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.9990000128746032,0.6375916004180908,0.3975090384483337,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.8128964900970459,0.30125892162323,0.2881990373134613,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.6909987330436707,0.1829693764448166,0.8375087976455688,286.9345092773437,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0734558105469,286.9375,1.0,0.4896937310695648,1.0,1.0,0.0,1.0,-2.5338785648345947,2.5338733196258545,5.163921741768718e-06,1.958019733428955,0.6058809757232666,0.6058809757232666,0.0,119.97332763671876,123.0,18535.90234375,-0.0,1447.0428466796875,1.0,283.1499938964844,286.2340393066406,292.3243713378906,293.64508056640625,293.1499938964844,293.1499938964844,283.1499938964844,20272.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299185752868652,1.0,0.0,0.0,1.4302029609680176,1.4302092790603638,1.364862214359164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.6240234375,0.0,135.4646453857422,1895.4371337890625,0.0,1107.7210693359375,0.4013125300407409,1.0,0.0,3.0,1.0,0.0
12422100,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.724946141242981,0.2134596407413482,0.1950756907463073,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.8944774270057678,0.4099081754684448,0.3905889987945556,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.9990000128746032,0.6362866163253784,0.4015248417854309,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.8094358444213867,0.3002733886241913,0.2873322069644928,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644470214844,0.6875804662704468,0.1821799278259277,0.8342791199684143,286.96588134765625,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0672607421875,286.9689636230469,1.0,0.4904565513134002,1.0,1.0,0.0,1.0,-2.531625986099243,2.531620740890503,5.15477131557418e-06,1.956291675567627,0.5953397154808044,0.5953397154808044,0.0,121.47046661376952,123.0,18085.900390625,-0.0,1450.5609130859375,1.0,283.1499938964844,286.2643127441406,292.2914123535156,293.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,20233.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223797798156738,1.0,0.0,0.0,1.3816032409667969,1.381609320640564,1.2736792598389002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.51904296875,0.0,125.84413146972656,1895.4371337890625,0.0,1060.38232421875,0.392038881778717,1.0,0.0,3.0,1.0,0.0
12422160,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.7219259738922119,0.2126261442899704,0.1943869441747665,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.890589714050293,0.4086766541004181,0.3894915580749511,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.9990000128746032,0.6347663402557373,0.4055096209049225,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.8059449791908264,0.2992895543575287,0.2864672839641571,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99658203125,0.6842138767242432,0.1813866794109344,0.8310304284095764,286.9980773925781,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0606689453125,287.001220703125,1.0,0.4912142753601074,1.0,1.0,0.0,1.0,-2.529325008392334,2.5293197631835938,5.145432623976376e-06,1.9545263051986688,0.5847196578979492,0.5847196578979492,0.0,122.96951293945312,111.0,17631.84765625,-0.0,1454.01708984375,1.0,283.1499938964844,286.2951354980469,292.25848388671875,293.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,20187.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147168278694153,1.0,0.0,0.0,1.3334143161773682,1.3334202766418457,1.1863794924238392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.4619140625,0.0,116.79512786865234,1895.4371337890625,0.0,1013.7904663085938,0.3829589784145355,1.0,0.0,3.0,1.0,0.0
12422220,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.7308337092399597,0.2113710641860962,0.1930108666419983,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299987792969,0.903413712978363,0.4068337380886078,0.3875050842761993,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302124023437,0.9990000128746032,0.6344493627548218,0.3869985044002533,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.8167969584465027,0.2978048920631408,0.2848113775253296,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.6937108635902405,0.1801804155111313,0.8243812918663025,287.0299377441406,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.058837890625,287.0315246582031,1.0,0.4796454906463623,1.0,1.0,0.0,1.0,-2.493107557296753,2.493102550506592,5.000041710445657e-06,1.926980137825012,0.5690303444862366,0.5690303444862366,0.0,114.59412384033205,111.0,16891.072265625,-0.0,1371.611572265625,1.0,283.1499938964844,286.3307800292969,292.2103576660156,293.436279296875,293.1499938964844,293.1499938964844,283.1499938964844,20120.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033360958099365,1.0,0.0,0.0,1.2645347118377686,1.264540433883667,1.0669767647186745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.1044921875,0.0,104.70860290527344,1895.4371337890625,0.0,947.535400390625,0.3702263832092285,1.0,0.0,3.0,1.0,0.0
12422280,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.7346654534339905,0.2108871042728424,0.1924698948860168,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.9091597199440002,0.4061119556427002,0.3867188990116119,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.9990000128746032,0.6352137923240662,0.3794259428977966,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.8212937116622925,0.2972259223461151,0.2841561436653137,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.6978136301040649,0.1797189116477966,0.8217668533325195,287.0400695800781,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.06231689453125,287.0417175292969,1.0,0.4753835499286651,1.0,1.0,0.0,1.0,-2.4784867763519287,2.478481769561768,4.941556653648149e-06,1.915655255317688,0.5628005266189575,0.5628005266189575,0.0,111.26750946044922,114.0,16600.357421875,-0.0,1339.1986083984375,1.0,283.1499938964844,286.3431091308594,292.19091796875,293.400146484375,293.1499938964844,293.1499938964844,283.1499938964844,20095.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986961722373962,1.0,0.0,0.0,1.2378225326538086,1.2378281354904177,1.022375073489457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.255859375,0.0,100.2822265625,1895.4371337890625,0.0,921.56591796875,0.3653773367404938,1.0,0.0,3.0,1.0,0.0
12422340,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.7284759283065796,0.2092547863721847,0.1910946816205978,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.9008289575576782,0.4036441743373871,0.3844859302043915,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.9990000128746032,0.6363892555236816,0.3871953785419464,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10321044921875,0.814448893070221,0.2952549159526825,0.2823920249938965,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.690863311290741,0.1781915873289108,0.8153305053710938,287.10357666015625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0702514648437,287.1071472167969,1.0,0.4778119623661041,1.0,1.0,0.0,1.0,-2.4735913276672363,2.473586320877075,4.921106210531434e-06,1.911370754241944,0.5405932068824768,0.5405932068824768,0.0,114.00396728515624,117.0,15674.427734375,-0.0,1344.6759033203125,1.0,283.1499938964844,286.40386962890625,292.1212463378906,293.2719421386719,293.1499938964844,293.1499938964844,283.1499938964844,19972.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811119675636292,1.0,0.0,0.0,1.1444637775421145,1.1444690227508545,8.73971970349885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.88037109375,0.0,85.81609344482422,1895.4371337890625,0.0,829.0109252929688,0.3487300872802734,1.0,0.0,3.0,1.0,0.0
12422400,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.7284759283065796,0.2092547863721847,0.1910946816205978,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.9008289575576782,0.4036441743373871,0.3844859302043915,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.9990000128746032,0.6363892555236816,0.3871953785419464,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10321044921875,0.814448893070221,0.2952549159526825,0.2823920249938965,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.690863311290741,0.1781915873289108,0.8153305053710938,287.10357666015625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0702514648437,287.1071472167969,1.0,0.4778119623661041,1.0,1.0,0.0,1.0,-2.4735913276672363,2.473586320877075,4.921106210531434e-06,1.911370754241944,0.5405932068824768,0.5405932068824768,0.0,114.00396728515624,117.0,15674.427734375,-0.0,1344.6759033203125,1.0,283.1499938964844,286.40386962890625,292.1212463378906,293.2719421386719,293.1499938964844,293.1499938964844,283.1499938964844,19972.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811119675636292,1.0,0.0,0.0,1.1444637775421145,1.1444690227508545,8.73971970349885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.88037109375,0.0,85.81609344482422,1895.4371337890625,0.0,829.0109252929688,0.3487300872802734,1.0,0.0,3.0,1.0,0.0
12422460,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747436523437,0.7222387194633484,0.2076234370470047,0.1897489875555038,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761169433594,0.892717719078064,0.4012203812599182,0.3823219239711761,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1765441894531,0.9990000128746032,0.6347899436950684,0.3952865302562713,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1755676269531,0.8073246479034424,0.2932857275009155,0.2806605100631714,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742553710937,0.6839014291763306,0.1766527146100998,0.8090413808822632,287.17596435546875,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0636291503906,287.1795654296875,1.0,0.4794207811355591,1.0,1.0,0.0,1.0,-2.469459295272827,2.469454526901245,4.904740308120381e-06,1.9082032442092896,0.5182322263717651,0.5182322263717651,0.0,116.97187042236328,120.0,14754.6904296875,-0.0,1352.03076171875,1.0,283.1499938964844,286.4705505371094,292.0560913085937,293.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,19820.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628587603569031,1.0,0.0,0.0,1.055187702178955,1.0551927089691162,7.42938581765884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.1171875,0.0,73.42540740966797,1895.4371337890625,0.0,742.3173828125,0.3333452343940735,1.0,0.0,3.0,1.0,0.0
12422520,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747436523437,0.7222387194633484,0.2076234370470047,0.1897489875555038,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761169433594,0.892717719078064,0.4012203812599182,0.3823219239711761,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1765441894531,0.9990000128746032,0.6347899436950684,0.3952865302562713,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1755676269531,0.8073246479034424,0.2932857275009155,0.2806605100631714,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742553710937,0.6839014291763306,0.1766527146100998,0.8090413808822632,287.17596435546875,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0636291503906,287.1795654296875,1.0,0.4794207811355591,1.0,1.0,0.0,1.0,-2.469459295272827,2.469454526901245,4.904740308120381e-06,1.9082032442092896,0.5182322263717651,0.5182322263717651,0.0,116.97187042236328,120.0,14754.6904296875,-0.0,1352.03076171875,1.0,283.1499938964844,286.4705505371094,292.0560913085937,293.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,19820.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628587603569031,1.0,0.0,0.0,1.055187702178955,1.0551927089691162,7.42938581765884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.1171875,0.0,73.42540740966797,1895.4371337890625,0.0,742.3173828125,0.3333452343940735,1.0,0.0,3.0,1.0,0.0
12422580,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470397949219,0.716031014919281,0.2059880048036575,0.1884025782346725,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2483825683594,0.8848959803581238,0.3988159000873565,0.3801832795143127,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24884033203125,0.9990000128746032,0.6318942308425903,0.4033012688159942,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24786376953125,0.80010986328125,0.2913045287132263,0.278922438621521,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2465209960937,0.6771317720413208,0.1750890165567398,0.802653431892395,287.2482604980469,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0521240234375,287.2518310546875,1.0,0.4810198545455932,1.0,1.0,0.0,1.0,-2.465138912200928,2.4651339054107666,4.8876599976210855e-06,1.9048925638198853,0.4956229627132416,0.4956229627132416,0.0,119.96791076660156,108.0,13848.7744140625,-0.0,1359.2408447265625,1.0,283.1499938964844,286.5370483398437,291.9935302734375,293.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,19656.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443465113639832,1.0,0.0,0.0,0.9703117609024048,0.970316469669342,6.28226146659472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.38427734375,0.0,62.90621948242188,1895.4371337890625,0.0,663.4221801757812,0.3193202912807464,1.0,0.0,3.0,1.0,0.0
12422640,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470397949219,0.716031014919281,0.2059880048036575,0.1884025782346725,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2483825683594,0.8848959803581238,0.3988159000873565,0.3801832795143127,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24884033203125,0.9990000128746032,0.6318942308425903,0.4033012688159942,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24786376953125,0.80010986328125,0.2913045287132263,0.278922438621521,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2465209960937,0.6771317720413208,0.1750890165567398,0.802653431892395,287.2482604980469,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0521240234375,287.2518310546875,1.0,0.4810198545455932,1.0,1.0,0.0,1.0,-2.465138912200928,2.4651339054107666,4.8876599976210855e-06,1.9048925638198853,0.4956229627132416,0.4956229627132416,0.0,119.96791076660156,108.0,13848.7744140625,-0.0,1359.2408447265625,1.0,283.1499938964844,286.5370483398437,291.9935302734375,293.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,19656.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443465113639832,1.0,0.0,0.0,0.9703117609024048,0.970316469669342,6.28226146659472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.38427734375,0.0,62.90621948242188,1895.4371337890625,0.0,663.4221801757812,0.3193202912807464,1.0,0.0,3.0,1.0,0.0
12422700,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27508544921875,0.7222560048103333,0.2051260769367218,0.1874628663063049,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2759094238281,0.8936509490013123,0.3975664377212524,0.3788378536701202,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2761535644531,0.9990000128746032,0.6312061548233032,0.3904942870140075,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27557373046875,0.8078223466873169,0.290259450674057,0.2777675688266754,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747802734375,0.6835542917251587,0.1742551177740097,0.7980936765670776,287.2758178710937,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0492858886719,287.2778015136719,1.0,0.4726542532444,1.0,1.0,0.0,1.0,-2.440181970596313,2.4401772022247314,4.7901303332764655e-06,1.8860502243041992,0.4840928018093109,0.4840928018093109,0.0,114.1949234008789,108.0,13386.7236328125,-0.0,1304.344970703125,1.0,283.1499938964844,286.5726928710937,291.9629821777344,292.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19576.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350351929664612,1.0,0.0,0.0,0.9294797778129578,0.9294843673706056,5.764655242046501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.62841796875,0.0,58.26805877685547,1895.4371337890625,0.0,626.9392700195312,0.3128128945827484,1.0,0.0,3.0,1.0,0.0
12422760,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.7290246486663818,0.2042682021856308,0.1865044832229614,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.9034093618392944,0.396304041147232,0.3774611353874206,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969970703125,0.9990000128746032,0.6321513652801514,0.3769729435443878,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.8160008192062378,0.2892054915428161,0.2765818834304809,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.6907492280006409,0.1734302192926406,0.7934364080429077,287.2966613769531,289.02545166015625,290.86334228515625,289.0259094238281,290.86505126953125,297.0538330078125,287.2985534667969,1.0,0.4649965465068817,1.0,1.0,0.0,1.0,-2.4141132831573486,2.4141087532043457,4.688373792305356e-06,1.8658530712127688,0.4723213016986847,0.4723213016986847,0.0,108.27118682861328,111.0,12924.947265625,-0.0,1248.548828125,1.0,283.1499938964844,286.6033935546875,291.9324951171875,292.9188537597656,293.1499938964844,293.1499938964844,283.1499938964844,19502.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525672435760498,1.0,0.0,0.0,0.8893861770629883,0.8893907070159912,5.278058168300959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.291015625,0.0,53.976829528808594,1895.4371337890625,0.0,592.2858276367188,0.3066039979457855,1.0,0.0,3.0,1.0,0.0
12422820,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35906982421875,0.7227610945701599,0.2026281803846359,0.1851293593645095,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.8952682614326477,0.3938547074794769,0.3752553164958954,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.9990000128746032,0.6331213116645813,0.3847706913948059,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.8088684678077698,0.2871645987033844,0.2747606933116913,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35858154296875,0.6837294101715088,0.1718882620334625,0.78696209192276,287.3602905273437,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0616455078125,287.36383056640625,1.0,0.4674787223339081,1.0,1.0,0.0,1.0,-2.4091718196868896,2.409167051315308,4.668319888878614e-06,1.861546754837036,0.4486942589282989,0.4486942589282989,0.0,111.00375366210938,114.0,12101.2861328125,-0.0,1253.9432373046875,1.0,283.1499938964844,286.6785583496094,291.8716735839844,292.8053894042969,293.1499938964844,293.1499938964844,283.1499938964844,19349.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066195726394653,1.0,0.0,0.0,0.8129212260246277,0.8129255175590515,4.4095102680330456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.7421875,0.0,46.42343521118164,1895.4371337890625,0.0,527.6500854492188,0.2951382994651794,1.0,0.0,3.0,1.0,0.0
12422880,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35906982421875,0.7227610945701599,0.2026281803846359,0.1851293593645095,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.8952682614326477,0.3938547074794769,0.3752553164958954,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.9990000128746032,0.6331213116645813,0.3847706913948059,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.8088684678077698,0.2871645987033844,0.2747606933116913,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35858154296875,0.6837294101715088,0.1718882620334625,0.78696209192276,287.3602905273437,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0616455078125,287.36383056640625,1.0,0.4674787223339081,1.0,1.0,0.0,1.0,-2.4091718196868896,2.409167051315308,4.668319888878614e-06,1.861546754837036,0.4486942589282989,0.4486942589282989,0.0,111.00375366210938,114.0,12101.2861328125,-0.0,1253.9432373046875,1.0,283.1499938964844,286.6785583496094,291.8716735839844,292.8053894042969,293.1499938964844,293.1499938964844,283.1499938964844,19349.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066195726394653,1.0,0.0,0.0,0.8129212260246277,0.8129255175590515,4.4095102680330456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.7421875,0.0,46.42343521118164,1895.4371337890625,0.0,527.6500854492188,0.2951382994651794,1.0,0.0,3.0,1.0,0.0
12422940,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.7162809371948242,0.2009545117616653,0.1837532073259353,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.8870764970779419,0.39140385389328,0.3730758726596832,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.9990000128746032,0.631280779838562,0.3929246068000793,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.8013085126876831,0.2850865721702575,0.2729353904724121,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4275207519531,0.6766772866249084,0.1703091710805893,0.7805207967758179,287.42919921875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.05499267578125,287.4326477050781,1.0,0.4691031575202942,1.0,1.0,0.0,1.0,-2.4047648906707764,2.404760360717773,4.651339168049162e-06,1.8581703901290887,0.4248400032520294,0.4248400032520294,0.0,113.9716796875,117.0,11300.2802734375,-0.0,1260.8897705078125,1.0,283.1499938964844,286.7588806152344,291.80731201171875,292.68310546875,293.1499938964844,293.1499938964844,283.1499938964844,19203.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864021241664886,1.0,0.0,0.0,0.7418724894523621,0.7418766617774963,3.6724166818657984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.948486328125,0.0,40.11209487915039,1895.4371337890625,0.0,466.9255981445313,0.2849216163158417,1.0,0.0,3.0,1.0,0.0
12423000,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.7162809371948242,0.2009545117616653,0.1837532073259353,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.8870764970779419,0.39140385389328,0.3730758726596832,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.9990000128746032,0.631280779838562,0.3929246068000793,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.8013085126876831,0.2850865721702575,0.2729353904724121,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4275207519531,0.6766772866249084,0.1703091710805893,0.7805207967758179,287.42919921875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.05499267578125,287.4326477050781,1.0,0.4691031575202942,1.0,1.0,0.0,1.0,-2.4047648906707764,2.404760360717773,4.651339168049162e-06,1.8581703901290887,0.4248400032520294,0.4248400032520294,0.0,113.9716796875,117.0,11300.2802734375,-0.0,1260.8897705078125,1.0,283.1499938964844,286.7588806152344,291.80731201171875,292.68310546875,293.1499938964844,293.1499938964844,283.1499938964844,19203.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864021241664886,1.0,0.0,0.0,0.7418724894523621,0.7418766617774963,3.6724166818657984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.948486328125,0.0,40.11209487915039,1895.4371337890625,0.0,466.9255981445313,0.2849216163158417,1.0,0.0,3.0,1.0,0.0
12423060,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.7096195816993713,0.1992474645376205,0.182349294424057,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.8791574835777283,0.3889341354370117,0.3708847165107727,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9990000128746032,0.6280694603919983,0.401017427444458,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951171875,0.7938548922538757,0.2829635441303253,0.2710714936256408,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938659667969,0.6698122024536133,0.1686826646327972,0.7738780379295349,287.4954833984375,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0433959960937,287.498779296875,1.0,0.4706912040710449,1.0,1.0,0.0,1.0,-2.399949312210083,2.39994478225708,4.632817763194908e-06,1.8544800281524656,0.4006403982639313,0.4006403982639313,0.0,116.96810913085938,105.0,10522.5478515625,-0.0,1267.438232421875,1.0,283.1499938964844,286.8368530273437,291.7406311035156,292.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,19077.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640081226825714,1.0,0.0,0.0,0.6759001612663269,0.6759042143821716,3.0483061408403955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.27197265625,0.0,34.819969177246094,1895.4371337890625,0.0,407.9461059570313,0.2757851779460907,1.0,0.0,3.0,1.0,0.0
12423120,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.7096195816993713,0.1992474645376205,0.182349294424057,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.8791574835777283,0.3889341354370117,0.3708847165107727,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9990000128746032,0.6280694603919983,0.401017427444458,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951171875,0.7938548922538757,0.2829635441303253,0.2710714936256408,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938659667969,0.6698122024536133,0.1686826646327972,0.7738780379295349,287.4954833984375,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0433959960937,287.498779296875,1.0,0.4706912040710449,1.0,1.0,0.0,1.0,-2.399949312210083,2.39994478225708,4.632817763194908e-06,1.8544800281524656,0.4006403982639313,0.4006403982639313,0.0,116.96810913085938,105.0,10522.5478515625,-0.0,1267.438232421875,1.0,283.1499938964844,286.8368530273437,291.7406311035156,292.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,19077.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640081226825714,1.0,0.0,0.0,0.6759001612663269,0.6759042143821716,3.0483061408403955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.27197265625,0.0,34.819969177246094,1895.4371337890625,0.0,407.9461059570313,0.2757851779460907,1.0,0.0,3.0,1.0,0.0
12423180,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394592285156,0.7229945659637451,0.1974407434463501,0.1803741455078125,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.8976588249206543,0.3863369524478912,0.3680835664272308,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404663085937,0.9990000128746032,0.6278940439224243,0.3744994699954986,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399169921875,0.810021698474884,0.2807039320468902,0.2685812711715698,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5391845703125,0.6832099556922913,0.1669457405805587,0.7643207311630249,287.5401306152344,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0439147949219,287.5419311523437,1.0,0.4543618261814117,1.0,1.0,0.0,1.0,-2.3479223251342773,2.347918033599853,4.435212304088054e-06,1.814632534980774,0.3757061958312988,0.3757061958312988,0.0,105.27659606933594,108.0,9712.5,-0.0,1159.9649658203125,1.0,283.1499938964844,286.9011535644531,291.6768798828125,292.43359375,293.1499938964844,293.1499938964844,283.1499938964844,18971.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398617446422577,1.0,0.0,0.0,0.6141170859336853,0.6141210198402405,2.516493324833392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.01416015625,0.0,30.31524658203125,1895.4371337890625,0.0,352.61798095703125,0.2675468325614929,1.0,0.0,3.0,1.0,0.0
12423240,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394592285156,0.7229945659637451,0.1974407434463501,0.1803741455078125,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.8976588249206543,0.3863369524478912,0.3680835664272308,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404663085937,0.9990000128746032,0.6278940439224243,0.3744994699954986,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399169921875,0.810021698474884,0.2807039320468902,0.2685812711715698,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5391845703125,0.6832099556922913,0.1669457405805587,0.7643207311630249,287.5401306152344,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0439147949219,287.5419311523437,1.0,0.4543618261814117,1.0,1.0,0.0,1.0,-2.3479223251342773,2.347918033599853,4.435212304088054e-06,1.814632534980774,0.3757061958312988,0.3757061958312988,0.0,105.27659606933594,108.0,9712.5,-0.0,1159.9649658203125,1.0,283.1499938964844,286.9011535644531,291.6768798828125,292.43359375,293.1499938964844,293.1499938964844,283.1499938964844,18971.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398617446422577,1.0,0.0,0.0,0.6141170859336853,0.6141210198402405,2.516493324833392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.01416015625,0.0,30.31524658203125,1895.4371337890625,0.0,352.61798095703125,0.2675468325614929,1.0,0.0,3.0,1.0,0.0
12423300,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648498535156,0.719775378704071,0.1965795904397964,0.1796388775110244,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.8935713768005371,0.3850660622119903,0.3669291138648987,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.9990000128746032,0.6286768913269043,0.3783172070980072,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.8062809109687805,0.2796038389205932,0.2675853967666626,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.679643988609314,0.1661326289176941,0.7608321309089661,287.56591796875,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0495300292969,287.5691223144531,1.0,0.4560513496398926,1.0,1.0,0.0,1.0,-2.344810724258423,2.344806432723999,4.422616711963201e-06,1.811741709709168,0.3630428612232208,0.3630428612232208,0.0,106.56897735595705,108.0,9344.7646484375,-0.0,1161.6500244140625,1.0,283.1499938964844,286.9328308105469,291.6458740234375,292.3724975585937,293.1499938964844,293.1499938964844,283.1499938964844,18915.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271791875362396,1.0,0.0,0.0,0.5846003293991089,0.5846042037010193,2.2804028887435386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.994873046875,0.0,28.290884017944336,1895.4371337890625,0.0,326.4450378417969,0.2637694478034973,1.0,0.0,3.0,1.0,0.0
12423360,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59576416015625,0.7163993716239929,0.1957033723592758,0.1789159029722213,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970458984375,0.889348566532135,0.3837880194187164,0.3657897710800171,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.597412109375,0.9990000128746032,0.6284593939781189,0.3823850452899933,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965270996094,0.8023267388343811,0.2784886956214905,0.2666007578372955,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953063964844,0.6760028600692749,0.1653096675872802,0.7574474215507507,287.5968933105469,289.4801330566406,290.4966735839844,288.744140625,290.4984436035156,297.05035400390625,287.6001281738281,1.0,0.4568137228488922,1.0,1.0,0.0,1.0,-2.3422112464904785,2.3422069549560547,4.412862836034037e-06,1.809743404388428,0.3503425121307373,0.3503425121307373,0.0,108.00518035888672,111.0,8984.724609375,-0.0,1164.4599609375,1.0,283.1499938964844,286.9690246582031,291.61639404296875,292.31396484375,293.1499938964844,293.1499938964844,283.1499938964844,18856.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142404496669769,1.0,0.0,0.0,0.5563305616378784,0.556334376335144,2.065186599509161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.110107421875,0.0,26.422393798828125,1895.4371337890625,0.0,301.4655456542969,0.2602439522743225,1.0,0.0,3.0,1.0,0.0
12423420,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.7107964158058167,0.194280669093132,0.177740678191185,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64923095703125,0.8826351165771484,0.3817363977432251,0.3639614582061767,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.649658203125,0.9990000128746032,0.6267996430397034,0.3889963030815124,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.648681640625,0.7959819436073303,0.2766793966293335,0.2650034427642822,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6473693847656,0.6702075600624084,0.1639671325683593,0.7519441246986389,287.6490783691406,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0451354980469,287.6525573730469,1.0,0.4580718874931335,1.0,1.0,0.0,1.0,-2.338015556335449,2.3380110263824463,4.397154498292366e-06,1.8065241575241089,0.3298662900924682,0.3298662900924682,0.0,110.37530517578124,111.0,8453.767578125,-0.0,1169.186767578125,1.0,283.1499938964844,287.0348205566406,291.57354736328125,292.22705078125,293.1499938964844,293.1499938964844,283.1499938964844,18763.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934920728206634,1.0,0.0,0.0,0.5134750008583069,0.5134787559509277,1.75926828660522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2840.775634765625,0.0,23.72251510620117,1895.4371337890625,0.0,264.3972473144531,0.2551045715808868,1.0,0.0,3.0,1.0,0.0
12423480,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610717773437,0.7093583345413208,0.1939229071140289,0.1774445623159408,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624450683594,0.8809842467308044,0.3812235295772552,0.3635042607784271,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6628723144531,0.9990000128746032,0.6262142062187195,0.3906472027301788,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6618957519531,0.7944107055664062,0.2762236297130584,0.2646006047725677,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.6687788367271423,0.1636272519826889,0.7505491375923157,287.66229248046875,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.04315185546875,287.6657409667969,1.0,0.4583854377269745,1.0,1.0,0.0,1.0,-2.3369340896606445,2.3369297981262207,4.393110430100933e-06,1.805694460868836,0.3247165083885193,0.3247165083885193,0.0,110.97283935546876,114.0,8324.2529296875,-0.0,1170.348876953125,1.0,283.1499938964844,287.0526123046875,291.5637512207031,292.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,18741.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883728384971618,1.0,0.0,0.0,0.5032159686088562,0.5032197833061218,1.6896715138159383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2795.86767578125,0.0,23.09907531738281,1895.4371337890625,0.0,255.71568298339844,0.2539117932319641,1.0,0.0,3.0,1.0,0.0
12423540,297.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.7021128535270691,0.0,0.1759522855281829,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.8729351758956909,0.0,0.3612149357795715,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.9990000128746032,0.0,0.3988400995731354,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.786687433719635,0.0,0.2625653445720672,297.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.6617946028709412,0.0,0.7434648871421814,287.7273864746094,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0316772460937,287.7308044433594,0.0,0.0,1.0,1.0,0.0,1.0,-2.3312785625457764,2.3312742710113525,4.371991963125765e-06,1.8013542890548706,0.0,0.0,0.0,113.9691390991211,60.0,7683.25732421875,-0.0,1175.8939208984375,0.0,283.1499938964844,287.1402282714844,291.5195617675781,292.1136779785156,293.1499938964844,293.1499938964844,278.1499938964844,18574.5625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4537160098552704,0.4649426639080047,1.3736043413814514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.685209274291992,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.7021128535270691,0.0,0.1759522855281829,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.8729351758956909,0.0,0.3612149357795715,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.9990000128746032,0.0,0.3988400995731354,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.786687433719635,0.0,0.2625653445720672,297.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.6617946028709412,0.0,0.7434648871421814,287.7273864746094,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0316772460937,287.7308044433594,0.0,0.0,1.0,1.0,0.0,1.0,-2.3312785625457764,2.3312742710113525,4.371991963125765e-06,1.8013542890548706,0.0,0.0,0.0,113.9691390991211,60.0,7683.25732421875,-0.0,1175.8939208984375,0.0,283.1499938964844,287.1402282714844,291.5195617675781,292.1136779785156,293.1499938964844,293.1499938964844,278.1499938964844,18574.5625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4537160098552704,0.4649426639080047,1.3736043413814514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.685209274291992,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
