time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423660,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,0.0007059695781208,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.3725945055484772,0.0,0.0007434223080053,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.3725945055484772,0.0,0.0005490892217494,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0007434217841364,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0035264692269265,287.8467712402344,294.1499938964844,290.3073425292969,288.6149597167969,290.3443603515625,296.61572265625,286.8641967773437,0.0,0.0,0.7695340514183044,0.7695340514183044,0.2304659187793731,1.0,-0.0075233471579849,0.0075780488550662,-5.470170799526386e-05,-0.0094572342932224,0.0,0.0,0.0,-0.0395670272409915,60.0,1100.8839111328125,-0.0,-3.859175194520503e-06,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,-2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.889175136261076e-17,-2.0056545742177305e-17,-9.338231211241285e-23,-1.6804975108957593e-13,-1.680493038561798e-13,-4.509927769379592e-19,0.0,0.0,-0.0,0.0,0.0,1.127689835568697e-29,1.0025664798890048e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0007204990251921,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,0.0007414914434775,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.0005379326175898,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,0.0010406696237623,297.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0031052797567099,287.84503173828125,294.1499938964844,290.2754821777344,288.5949401855469,290.3414001464844,296.1781616210937,286.4840087890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074943890795111,0.0072847665287554,0.000209622317925,-0.009651674889028,0.0,0.0,0.0,-0.0398429334163665,60.0,538.1683349609375,-0.0,-3.709757493197685e-06,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5615560359713232e-30,-2.0226499957310863e-30,-2.116907368777548e-33,-5.211388819545865e-18,-5.207660302934783e-18,-3.728348993917631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.0001127547802752,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0001378528249915,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,0.0001202853163704,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,0.0001271220098715,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,0.0005485487054102,287.8428955078125,294.1499938964844,290.2373962402344,288.57177734375,290.3391418457031,295.54559326171875,286.29693603515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012265481054782,0.0025168838910758,-0.0012903357855975,-0.0128742456436157,0.0,0.0,0.0,-0.0080736922100186,60.0,230.583251953125,-0.0,-1.075737188216408e-07,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.284074457895522e-40,-3.077643791227308e-40,-6.951841681515414e-41,-1.7120150675661478e-20,-1.3910625275470375e-20,-3.209525602139495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,9.421960567124188e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.939497977029532e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,7.358353468589485e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.929561201715842e-05,297.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,0.0004705112078227,287.84197998046875,294.1499938964844,290.1987609863281,288.549072265625,290.33807373046875,294.9072265625,286.23248291015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011768509866669,0.0006659234059043,0.0005109276389703,-0.0147062465548515,0.0,0.0,0.0,-0.0085825277492403,60.0,96.5706558227539,-0.0,-6.880659242369802e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7554065862596983e-41,-2.14118405348832e-41,-1.1413575991925635e-41,5.206324858609907e-21,2.6290625124935614e-21,2.5772623461163454e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.4111223006621e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,9.910523658618332e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,7.319988071685657e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.910445078276098e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,0.0004701047146227,287.8410339355469,294.1499938964844,290.15966796875,288.5268249511719,290.33673095703125,294.3398132324219,286.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028078686445,2.9422370317888635e-08,0.0010027785319834,-0.0153067829087376,0.0,0.0,0.0,-0.0078884176909923,60.0,40.0805549621582,-0.0,-6.85798369204349e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243097641261221e-21,2.6217075520665152e-21,2.6213898872463136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.41094258450903e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.910227527143434e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,7.319667201954871e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,9.910208609653635e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,0.0004700965364463,287.8399963378906,294.1499938964844,290.1200866699219,288.5049743652344,290.3349609375,293.8358154296875,286.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029016993939,6.2033964631780245e-09,0.0010028955293819,-0.0153041165322065,0.0,0.0,0.0,-0.0078880945220589,60.0,18.730796813964844,-0.0,-6.857664658355135e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243321400079265e-21,2.6216619117299827e-21,2.62165928640089e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.411119390279056e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.910412336466834e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,7.319803262362257e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.910394146572798e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,0.0004701053840108,287.8376770019531,294.1499938964844,290.0397033691406,288.46240234375,290.3304443359375,292.9880676269531,286.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.030192375183104,-0.0,-6.857892742573314e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322611769615e-21,2.6216613058848075e-21,2.6216613058848075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.411119390279056e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.910412336466834e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,7.319803262362257e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.910394146572798e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,0.0004701053840108,287.8376770019531,294.1499938964844,290.0397033691406,288.46240234375,290.3304443359375,292.9880676269531,286.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.030192375183104,-0.0,-6.857892742573314e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322611769615e-21,2.6216613058848075e-21,2.6216613058848075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.411649079993369e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.91096967482008e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,7.320214353967458e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.910951484926044e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0004701318393927,287.8349914550781,294.1499938964844,289.9578552246094,288.4212341308594,290.32452392578125,292.3128967285156,286.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.724993705749512,-0.0,-6.858634549189446e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.411649079993369e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.91096967482008e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,7.320214353967458e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.910951484926044e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0004701318393927,287.8349914550781,294.1499938964844,289.9578552246094,288.4212341308594,290.32452392578125,292.3128967285156,286.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.724993705749512,-0.0,-6.858634549189446e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.41241451073438e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.91177512332797e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.320808799704537e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.911756933433936e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,0.000470170052722,287.8320007324219,294.1499938964844,289.8747863769531,288.3812866210937,290.3172912597656,291.7708740234375,286.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.384867668151855,-0.0,-6.859720258489689e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.41241451073438e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.91177512332797e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.320808799704537e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.911756933433936e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,0.000470170052722,287.8320007324219,294.1499938964844,289.8747863769531,288.3812866210937,290.3172912597656,291.7708740234375,286.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.384867668151855,-0.0,-6.859720258489689e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.413289080839604e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.912694804370405e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.321489101741463e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.912677342072128e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,0.0004702137375716,287.8287353515625,294.1499938964844,289.7907409667969,288.3423767089844,290.3086853027344,291.3317565917969,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.993744373321533,-0.0,-6.860966550448212e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.413289080839604e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.912694804370405e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.321489101741463e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.912677342072128e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,0.0004702137375716,287.8287353515625,294.1499938964844,289.7907409667969,288.3423767089844,290.3086853027344,291.3317565917969,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.993744373321533,-0.0,-6.860966550448212e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.413722000317648e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.913151006912813e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.321825978579e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.9131342722103e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0004702353908214,287.8270263671875,294.1499938964844,289.7484436035156,288.3232727050781,290.3038635253906,291.1432800292969,286.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.793498516082764,-0.0,-6.861584012085586e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.414110536454244e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.913559188134968e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,7.322127203224227e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.913542453432456e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0004702547448687,287.8252258300781,294.1499938964844,289.7059631347656,288.3043518066406,290.2987060546875,290.9722900390625,286.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070450738072,60.0,7.593929767608643,-0.0,-6.862135393248536e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.414540545549244e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.914012480294332e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,7.322461897274479e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.91399574559182e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0004702762525994,287.8219299316406,294.1499938964844,289.6309509277344,288.27154541015625,290.2888488769531,290.7075500488281,286.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.248405456542969,-0.0,-6.862737933488462e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,9.414563101017848e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,9.914035763358696e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,7.322479359572753e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.914019028656185e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,0.0004702773876488,287.8214416503906,294.1499938964844,289.6206970214844,288.26708984375,290.28741455078125,290.6745910644531,286.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.202039241790772,-0.0,-6.862767065740627e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.41426114877686e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.913717076415196e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,7.322243618546054e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.913700341712683e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,0.0004702622827608,287.8174743652344,294.1499938964844,289.5351867675781,288.2304382324219,290.2748107910156,290.4251708984375,286.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.82395076751709,-0.0,-6.862298818077761e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.41426114877686e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.913717076415196e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,7.322243618546054e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.913700341712683e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,0.0004702622827608,287.8174743652344,294.1499938964844,289.5351867675781,288.2304382324219,290.2748107910156,290.4251708984375,286.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.82395076751709,-0.0,-6.862298818077761e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.41280959523283e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.912188397720456e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.321114389924332e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.912171663017944e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,0.0004701897851191,287.8132629394531,294.1499938964844,289.4496765136719,288.1942443847656,290.2608947753906,290.2133178710937,286.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.461869716644287,-0.0,-6.860155110643974e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.41280959523283e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.912188397720456e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.321114389924332e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.912171663017944e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,0.0004701897851191,287.8132629394531,294.1499938964844,289.4496765136719,288.1942443847656,290.2608947753906,290.2133178710937,286.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.461869716644287,-0.0,-6.860155110643974e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.409843914909288e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.909064829116689e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,7.318807183764875e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.909048094414176e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,0.0004700416175182,287.80889892578125,294.1499938964844,289.3644104003906,288.1583557128906,290.2457275390625,290.0309143066406,286.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.116519927978516,-0.0,-6.855805878558385e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.409843914909288e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.909064829116689e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,7.318807183764875e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.909048094414176e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,0.0004700416175182,287.80889892578125,294.1499938964844,289.3644104003906,288.1583557128906,290.2457275390625,290.0309143066406,286.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.116519927978516,-0.0,-6.855805878558385e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.407696779817344e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,9.9068034614902e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,7.317136623896658e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.906786726787686e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.000469934369903,287.806640625,294.1499938964844,289.3219299316406,288.1405334472656,290.2376708984375,289.94879150390625,286.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.950145244598389,-0.0,-6.852663858580854e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.405067248735576e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,9.90403350442648e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.315091352211311e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.904017497319728e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,0.0004698029952123,287.8043518066406,294.1499938964844,289.2796325683594,288.1227111816406,290.22930908203125,289.8717956542969,286.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.787905216217041,-0.0,-6.848820532923129e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.398284601047636e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.896891424432396e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.309815555345267e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.896875417325646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004694642266258,287.7996520996094,294.1499938964844,289.195556640625,288.087158203125,290.2117004394531,289.73101806640625,286.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.475523471832275,-0.0,-6.838919830443049e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.398284601047636e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.896891424432396e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.309815555345267e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.896875417325646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004694642266258,287.7996520996094,294.1499938964844,289.195556640625,288.087158203125,290.2117004394531,289.73101806640625,286.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.475523471832275,-0.0,-6.838919830443049e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.389428305439652e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.887564374366777e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,7.302926678676158e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.887548367260024e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,0.000469021819299,287.7948303222656,294.1499938964844,289.11248779296875,288.0516052246094,290.1929626464844,289.6050109863281,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.178768634796143,-0.0,-6.826010690019757e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.389428305439652e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.887564374366777e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,7.302926678676158e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.887548367260024e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,0.000469021819299,287.7948303222656,294.1499938964844,289.11248779296875,288.0516052246094,290.1929626464844,289.6050109863281,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.178768634796143,-0.0,-6.826010690019757e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.378560935147108e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.876120020635426e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.29447347112e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.876104013528676e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004684789455495,287.7898864746094,294.1499938964844,289.0306396484375,288.0159606933594,290.173095703125,289.49090576171875,286.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.896820545196533,-0.0,-6.810192587636267e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.378560935147108e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.876120020635426e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.29447347112e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.876104013528676e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004684789455495,287.7898864746094,294.1499938964844,289.0306396484375,288.0159606933594,290.173095703125,289.49090576171875,286.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.896820545196533,-0.0,-6.810192587636267e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.36586584430188e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.862750448519364e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,7.28459854144603e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.862735169008374e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0004678447730839,287.7847900390625,294.1499938964844,288.95025634765625,287.9800720214844,290.15216064453125,289.3865966796875,286.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6288933753967285,-0.0,-6.791742634959519e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.36586584430188e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.862750448519364e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,7.28459854144603e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.862735169008374e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0004678447730839,287.7847900390625,294.1499938964844,288.95025634765625,287.9800720214844,290.15216064453125,289.3865966796875,286.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6288933753967285,-0.0,-6.791742634959519e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.358916577184571e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.855432290351018e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,7.279193960130215e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.855417010840029e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,0.000467497651698,287.7822265625,294.1499938964844,288.91070556640625,287.9620361328125,290.14129638671875,289.33758544921875,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.499913692474365,-0.0,-6.781655059739934e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.351619519293308e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.84774815151468e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,7.27351798559539e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.84773287200369e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.0004671331844292,287.7796325683594,294.1499938964844,288.8716125488281,287.9439392089844,290.1302185058594,289.2904357910156,286.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647045651967e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,4.3741135597229,-0.0,-6.771072236233523e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.336797666037457e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.832139039644971e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,7.261989230755717e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,9.832124487729744e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0004663927829824,287.77459716796875,294.1499938964844,288.79791259765625,287.90887451171875,290.1082763671875,289.20465087890625,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.141086578369141,-0.0,-6.749602476929796e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,9.336161019746214e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.831468196352944e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,7.26149373804219e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.831453644437715e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,0.0004663609433919,287.7743835449219,294.1499938964844,288.7948913574219,287.90740966796875,290.1073303222656,289.2012023925781,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267807967612725e-09,0.0009948958177119,-0.0128532173112034,0.0,0.0,0.0,-0.0074242958799004,60.0,4.131609916687012,-0.0,-6.748680192458778e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
