time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425940,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.31985123315826e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.814292570808902e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,7.248808105941862e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.814278018893674e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.0004655462398659,287.76904296875,294.1499938964844,288.7203674316406,287.87042236328125,290.08355712890625,289.1179504394531,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064373365115671e-09,0.0009931562235578,-0.0123202474787831,0.0,0.0,0.0,-0.0073234443552792,60.0,3.900599241256714,-0.0,-6.725097989601636e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.31985123315826e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.814292570808902e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,7.248808105941862e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.814278018893674e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.0004655462398659,287.76904296875,294.1499938964844,288.7203674316406,287.87042236328125,290.08355712890625,289.1179504394531,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064373365115671e-09,0.0009931562235578,-0.0123202474787831,0.0,0.0,0.0,-0.0073234443552792,60.0,3.900599241256714,-0.0,-6.725097989601636e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.30304595385678e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.796595986699684e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,7.235737575683743e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.796581434784456e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,0.000464706798084,287.763671875,294.1499938964844,288.6482849121094,287.8329162597656,290.0589599609375,289.0400390625,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854775692564317e-09,0.000991363893263,-0.0117711219936609,0.0,0.0,0.0,-0.0072195380926132,60.0,3.6802902221679688,-0.0,-6.700844323859202e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.30304595385678e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.796595986699684e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,7.235737575683743e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.796581434784456e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,0.000464706798084,287.763671875,294.1499938964844,288.6482849121094,287.8329162597656,290.0589599609375,289.0400390625,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854775692564317e-09,0.000991363893263,-0.0117711219936609,0.0,0.0,0.0,-0.0072195380926132,60.0,3.6802902221679688,-0.0,-6.700844323859202e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.286072599934414e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.77872114162892e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.222535350592807e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,9.778706589713693e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0004638589161913,287.7582092285156,294.1499938964844,288.57891845703125,287.7947998046875,290.0335693359375,288.9668884277344,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.469925880432129,-0.0,-6.676390995608017e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.286072599934414e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.77872114162892e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.222535350592807e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,9.778706589713693e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0004638589161913,287.7582092285156,294.1499938964844,288.57891845703125,287.7947998046875,290.0335693359375,288.9668884277344,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.469925880432129,-0.0,-6.676390995608017e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.277612116420642e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.769811731530352e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,7.215954246930778e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.769797179615124e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.0004634362994693,287.7554626464844,294.1499938964844,288.5453186035156,287.7755126953125,290.0206298828125,288.9319763183594,286.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3682608604431152,-0.0,-6.664219398544446e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.269212023355068e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.760965622263028e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,7.209421164589003e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.760951797943562e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004630167095456,287.7527160644531,294.1499938964844,288.5124816894531,287.75604248046875,290.00750732421875,288.8981018066406,286.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2687857151031494,-0.0,-6.652146566921148e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.252701420336962e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.743578993948177e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,7.196579099399969e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.74356516962871e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,0.0004621919651981,287.7471618652344,294.1499938964844,288.4491882324219,287.716552734375,289.9808044433594,288.8334045410156,286.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.076131820678711,-0.0,-6.62844783505534e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.252701420336962e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.743578993948177e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,7.196579099399969e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.74356516962871e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,0.0004621919651981,287.7471618652344,294.1499938964844,288.4491882324219,287.716552734375,289.9808044433594,288.8334045410156,286.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.076131820678711,-0.0,-6.62844783505534e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.236729238182306e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.726758435135709e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,7.184155401773751e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.72674461081624e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.00046139411279,287.7416076660156,294.1499938964844,288.38934326171875,287.67626953125,289.9535522460937,288.77252197265625,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8913462162017822,-0.0,-6.605560542993771e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.236729238182306e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.726758435135709e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,7.184155401773751e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.72674461081624e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.00046139411279,287.7416076660156,294.1499938964844,288.38934326171875,287.67626953125,289.9535522460937,288.77252197265625,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8913462162017822,-0.0,-6.605560542993771e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.221440996043384e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.710658923722804e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,7.172264304244891e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.710645826999098e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0004606304282788,287.7359924316406,294.1499938964844,288.3331604003906,287.6351318359375,289.9258117675781,288.7153015136719,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.7137980461120605,-0.0,-6.583690748129811e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.221440996043384e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.710658923722804e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,7.172264304244891e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.710645826999098e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0004606304282788,287.7359924316406,294.1499938964844,288.3331604003906,287.6351318359375,289.9258117675781,288.7153015136719,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.7137980461120605,-0.0,-6.583690748129811e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.206950926454738e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.695399785414338e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,7.160993845900521e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.695386688690633e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0004599066160153,287.7303466796875,294.1499938964844,288.2809143066406,287.5930480957031,289.89764404296875,288.6615905761719,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.54288387298584,-0.0,-6.562995480408064e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.206950926454738e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.695399785414338e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,7.160993845900521e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.695386688690633e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0004599066160153,287.7303466796875,294.1499938964844,288.2809143066406,287.5930480957031,289.89764404296875,288.6615905761719,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.54288387298584,-0.0,-6.562995480408064e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.200032945955172e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,9.688115096651018e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,7.155613275244832e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.688101999927312e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0004595610662363,287.7275390625,294.1499938964844,288.2563171386719,287.5716552734375,289.8834228515625,288.635986328125,286.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.459723234176636,-0.0,-6.55312675235109e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.193345613311976e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.68107269727625e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.741943359375,0.0,0.0,7.150411693146452e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.681059600552544e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,0.0004592270124703,287.7247009277344,294.1499938964844,288.2327880859375,287.54998779296875,289.8691101074219,288.6112365722656,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.378000259399414,-0.0,-6.543593400465397e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.180693450616673e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.667748963693155e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,7.140570960473269e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.667735866969453e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,0.0004585949936881,287.71905517578125,294.1499938964844,288.1890563964844,287.505859375,289.8403625488281,288.5641174316406,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2185487747192383,-0.0,-6.525574036686521e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.180693450616673e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.667748963693155e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,7.140570960473269e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.667735866969453e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,0.0004585949936881,287.71905517578125,294.1499938964844,288.1890563964844,287.505859375,289.8403625488281,288.5641174316406,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2185487747192383,-0.0,-6.525574036686521e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.16908320505172e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.655521716922522e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,7.131540041882545e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,9.655509347794576e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0004580150416586,287.71337890625,294.1499938964844,288.1499938964844,287.4605712890625,289.8114013671875,288.5201416015625,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.1838658376415196e-09,0.0009770754259079,-0.0073931636288762,0.0,0.0,0.0,-0.0063911932520568,60.0,2.0640525817871094,-0.0,-6.509058891879249e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.16908320505172e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.655521716922522e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,7.131540041882545e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,9.655509347794576e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0004580150416586,287.71337890625,294.1499938964844,288.1499938964844,287.4605712890625,289.8114013671875,288.5201416015625,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.1838658376415196e-09,0.0009770754259079,-0.0073931636288762,0.0,0.0,0.0,-0.0063911932520568,60.0,2.0640525817871094,-0.0,-6.509058891879249e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.160747868008912e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.646743274061008e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,7.125056436052546e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.646730904933064e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,0.0004575986531563,287.70770263671875,294.1499938964844,288.11572265625,287.4170227050781,289.7823486328125,288.47906494140625,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.07982928049455e-09,0.0009761856636032,-0.0071205613203346,0.0,0.0,0.0,-0.0063396170735359,60.0,1.9154372215271,-0.0,-6.497209881217715e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.160747868008912e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.646743274061008e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,7.125056436052546e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.646730904933064e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,0.0004575986531563,287.70770263671875,294.1499938964844,288.11572265625,287.4170227050781,289.7823486328125,288.47906494140625,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.07982928049455e-09,0.0009761856636032,-0.0071205613203346,0.0,0.0,0.0,-0.0063396170735359,60.0,1.9154372215271,-0.0,-6.497209881217715e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.15771524887532e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.643549856264144e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,7.122697570594028e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.6435374871362e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,0.0004574471677187,287.7020263671875,294.1499938964844,288.08612060546875,287.3780822753906,289.7532653808594,288.4400634765625,286.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.04187319777327e-09,0.000975860923063,-0.007021106313914,0.0,0.0,0.0,-0.0063207997009158,60.0,1.7765989303588867,-0.0,-6.492889781384292e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.15771524887532e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.643549856264144e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,7.122697570594028e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.6435374871362e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,0.0004574471677187,287.7020263671875,294.1499938964844,288.08612060546875,287.3780822753906,289.7532653808594,288.4400634765625,286.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.04187319777327e-09,0.000975860923063,-0.007021106313914,0.0,0.0,0.0,-0.0063207997009158,60.0,1.7765989303588867,-0.0,-6.492889781384292e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,9.158018656307831e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.643869270803408e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,7.122933311620727e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.643856901675464e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004574623308144,287.6991882324219,294.1499938964844,288.0729675292969,287.3602294921875,289.7387390136719,288.4211120605469,286.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924716152,-0.0070307911373674,0.0,0.0,0.0,-0.00632263161242,60.0,1.7112905979156494,-0.0,-6.493310422683862e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,9.159466571873054e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.645393583923578e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,7.124058902263641e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.645381214795634e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0004575346247293,287.69635009765625,294.1499938964844,288.0609130859375,287.3434143066406,289.7242126464844,288.4023742675781,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.0070778322406113,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6486430168151855,-0.0,-6.495353943591908e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.165659866994248e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.651915024733172e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.128875586204231e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,9.651902655605228e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,0.000457843998447,287.690673828125,294.1499938964844,288.0398254394531,287.3128662109375,289.6952514648437,288.3654479980469,286.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.530980110168457,-0.0,-6.504121330408452e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.165659866994248e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.651915024733172e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.128875586204231e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,9.651902655605228e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,0.000457843998447,287.690673828125,294.1499938964844,288.0398254394531,287.3128662109375,289.6952514648437,288.3654479980469,286.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.530980110168457,-0.0,-6.504121330408452e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.176072489935903e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,9.662879892857744e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.136973727028817e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.6628675237298e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004583641421049,287.6849975585937,294.1499938964844,288.0226745605469,287.2861328125,289.6664428710937,288.3289489746094,286.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,1.423073172569275,-0.0,-6.51888925062849e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.176072489935903e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,9.662879892857744e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.136973727028817e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.6628675237298e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004583641421049,287.6849975585937,294.1499938964844,288.0226745605469,287.2861328125,289.6664428710937,288.3289489746094,286.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,1.423073172569275,-0.0,-6.51888925062849e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.190540731651708e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.678115020506084e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,7.148226723074913e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.6781033789739e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0004590868484228,287.6792907714844,294.1499938964844,288.0091857910156,287.26300048828125,289.6378173828125,288.2927551269531,287.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3242878913879397,-0.0,-6.539443830888558e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.190540731651708e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.678115020506084e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,7.148226723074913e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.6781033789739e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0004590868484228,287.6792907714844,294.1499938964844,288.0091857910156,287.26300048828125,289.6378173828125,288.2927551269531,287.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3242878913879397,-0.0,-6.539443830888558e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.20891689020209e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.697466157376766e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,7.162519614212215e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,9.697453788248822e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,0.0004600047832354,287.6736145019531,294.1499938964844,287.9991455078125,287.2431945800781,289.60943603515625,288.2569580078125,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790199775538204e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.234039306640625,-0.0,-6.565602461705566e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.20891689020209e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.697466157376766e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,7.162519614212215e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,9.697453788248822e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,0.0004600047832354,287.6736145019531,294.1499938964844,287.9991455078125,287.2431945800781,289.60943603515625,288.2569580078125,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790199775538204e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.234039306640625,-0.0,-6.565602461705566e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.219517960445955e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.708628931548446e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,7.170764001784846e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.708617290016264e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004605342983268,287.6707458496094,294.1499938964844,287.99530029296875,287.2344970703125,289.5953674316406,288.2392883300781,287.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023052691098e-09,0.0009824373992159,-0.0090364450588822,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1919525861740112,-0.0,-6.580717837323391e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.231023432221264e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.720744856167585e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,7.17971270205453e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,9.720733214635402e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0004611090407706,287.6679077148437,294.1499938964844,287.99224853515625,287.2265319824219,289.58135986328125,288.22186279296875,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954306215803172e-09,0.0009836625540629,-0.0094118667766451,0.0,0.0,0.0,-0.0067731291055679,60.0,1.1517891883850098,-0.0,-6.597144164288693e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.256607154384255e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.74768481682986e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,7.199610990937799e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.747673175297678e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.000462386989966,287.6622314453125,294.1499938964844,287.9883117675781,287.21270751953125,289.5535888671875,288.18798828125,287.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729162430532605e-09,0.0009863870218396,-0.0102466540411114,0.0,0.0,0.0,-0.0069310776889324,60.0,1.0769418478012085,-0.0,-6.63374351006496e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
