time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428280,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.256607154384255e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.74768481682986e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,7.199610990937799e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.747673175297678e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.000462386989966,287.6622314453125,294.1499938964844,287.9883117675781,287.21270751953125,289.5535888671875,288.18798828125,287.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729162430532605e-09,0.0009863870218396,-0.0102466540411114,0.0,0.0,0.0,-0.0069310776889324,60.0,1.0769418478012085,-0.0,-6.63374351006496e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.285298438044264e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.777898230822756e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.2219263529405e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.777887316886336e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0004638202080968,287.6565246582031,294.1499938964844,287.9870300292969,287.2015380859375,289.52618408203125,288.1560363769531,287.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257954829631e-09,0.0009894425747916,-0.0111828967928886,0.0,0.0,0.0,-0.0071082273498177,60.0,1.0090610980987549,-0.0,-6.6749123561749e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.285298438044264e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.777898230822756e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.2219263529405e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.777887316886336e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0004638202080968,287.6565246582031,294.1499938964844,287.9870300292969,287.2015380859375,289.52618408203125,288.1560363769531,287.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257954829631e-09,0.0009894425747916,-0.0111828967928886,0.0,0.0,0.0,-0.0071082273498177,60.0,1.0090610980987549,-0.0,-6.6749123561749e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.316581417806448e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.810840128920972e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,7.246257155202329e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,9.810829214984552e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0004653828218579,287.6508483886719,294.1499938964844,287.9882202148437,287.1927185058594,289.4991760253906,288.1267395019531,287.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019882287626842e-09,0.0009927742648869,-0.0122036878019571,0.0,0.0,0.0,-0.0073013808578252,60.0,0.9475288987159728,-0.0,-6.71994584422464e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.316581417806448e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.810840128920972e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,7.246257155202329e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,9.810829214984552e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0004653828218579,287.6508483886719,294.1499938964844,287.9882202148437,287.1927185058594,289.4991760253906,288.1267395019531,287.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019882287626842e-09,0.0009927742648869,-0.0122036878019571,0.0,0.0,0.0,-0.0073013808578252,60.0,0.9475288987159728,-0.0,-6.71994584422464e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.349783067591488e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.845803288044408e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,7.272080256370828e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.845791646512224e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.0004670413036365,287.6451721191406,294.1499938964844,287.9916076660156,287.1860656738281,289.4725646972656,288.100830078125,287.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.433422156642109e-09,0.0009963103802874,-0.0132870944216847,0.0,0.0,0.0,-0.0075063901022076,60.0,0.8919385671615601,-0.0,-6.767908899973919e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.349783067591488e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.845803288044408e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,7.272080256370828e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.845791646512224e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.0004670413036365,287.6451721191406,294.1499938964844,287.9916076660156,287.1860656738281,289.4725646972656,288.100830078125,287.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.433422156642109e-09,0.0009963103802874,-0.0132870944216847,0.0,0.0,0.0,-0.0075063901022076,60.0,0.8919385671615601,-0.0,-6.767908899973919e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.36685100896284e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.863776358542964e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,7.285355241037905e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,9.863765444606544e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0004678939003497,287.642333984375,294.1499938964844,287.9940490722656,287.1834716796875,289.4594421386719,288.08935546875,287.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646016543181531e-09,0.0009981283219531,-0.0138440402224659,0.0,0.0,0.0,-0.0076117827557027,60.0,0.8662263751029968,-0.0,-6.792632945007426e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,9.384085569763556e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.881924779620022e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,7.298759737750515e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.8819138656836e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0004687547916546,287.6394958496094,294.1499938964844,287.9969482421875,287.1813049316406,289.4464416503906,288.0789794921875,287.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606803854388545e-09,0.0009999639587476,-0.0144063932821154,0.0,0.0,0.0,-0.0077182007953524,60.0,0.8418110609054565,-0.0,-6.81764262822071e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.41860125749372e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.918271098285912e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,7.325605110963807e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.918260184349492e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0004704789316747,287.6338195800781,294.1499938964844,288.0039978027344,287.1781921386719,289.4207763671875,288.0616760253906,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290595155888923e-09,0.0010036401217803,-0.0155325969681143,0.0,0.0,0.0,-0.0079313283786177,60.0,0.8137346506118774,-0.0,-6.86786805204065e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.41860125749372e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.918271098285912e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,7.325605110963807e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.918260184349492e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0004704789316747,287.6338195800781,294.1499938964844,288.0039978027344,287.1781921386719,289.4207763671875,288.0616760253906,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290595155888923e-09,0.0010036401217803,-0.0155325969681143,0.0,0.0,0.0,-0.0079313283786177,60.0,0.8137346506118774,-0.0,-6.86786805204065e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,9.45248975767754e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.9539574875962e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,7.351962995016947e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.953946573659778e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0004721717268694,287.6281433105469,294.1499938964844,288.01251220703125,287.1765441894531,289.3956298828125,288.0491027832031,287.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712698841226938e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,0.8079164028167725,-0.0,-6.91736090630002e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,9.45248975767754e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.9539574875962e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,7.351962995016947e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.953946573659778e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0004721717268694,287.6281433105469,294.1499938964844,288.01251220703125,287.1765441894531,289.3956298828125,288.0491027832031,287.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712698841226938e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,0.8079164028167725,-0.0,-6.91736090630002e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.485153714194894e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.98835384962149e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,7.37736772862263e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.988342935685068e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0004738033458124,287.6224670410156,294.1499938964844,288.0222473144531,287.1760559082031,289.3710021972656,288.0412292480469,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119542289046876e-09,0.0010107286507263,-0.0177039373666048,0.0,0.0,0.0,-0.0083422735333442,60.0,0.8028180003166199,-0.0,-6.965232302036385e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.485153714194894e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.98835384962149e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,7.37736772862263e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.988342935685068e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0004738033458124,287.6224670410156,294.1499938964844,288.0222473144531,287.1760559082031,289.3710021972656,288.0412292480469,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119542289046876e-09,0.0010107286507263,-0.0177039373666048,0.0,0.0,0.0,-0.0083422735333442,60.0,0.8028180003166199,-0.0,-6.965232302036385e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.516492718830703e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,0.0001002135541057,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.401742914225906e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001002134449663,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0004753688117489,287.6168212890625,294.1499938964844,288.032958984375,287.1764831542969,289.346923828125,288.0377502441406,287.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140739614143,7.509885158185625e-09,0.0010140663944184,-0.0187263153493404,0.0,0.0,0.0,-0.0085357837378978,60.0,0.7983416318893433,-0.0,-7.011316682792312e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.516492718830703e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,0.0001002135541057,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.401742914225906e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001002134449663,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0004753688117489,287.6168212890625,294.1499938964844,288.032958984375,287.1764831542969,289.346923828125,288.0377502441406,287.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140739614143,7.509885158185625e-09,0.0010140663944184,-0.0187263153493404,0.0,0.0,0.0,-0.0085357837378978,60.0,0.7983416318893433,-0.0,-7.011316682792312e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,9.531822433928028e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0001003749785013,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.413665298372507e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,0.0001003748693619,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.0004761345335282,287.614013671875,294.1499938964844,288.0386047363281,287.177001953125,289.3350830078125,288.0375366210937,287.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700814208533302e-09,0.0010156991193071,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7963030934333801,-0.0,-7.033913362874955e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.547147783450782e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0001005363592412,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,7.425584772136062e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0001005362573778,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004769000806845,287.6112060546875,294.1499938964844,288.0444030761719,287.1776428222656,289.3233947753906,288.0382385253906,287.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173391783609,7.891697961781574e-09,0.0010173312621191,-0.0197262950241565,0.0,0.0,0.0,-0.0087250638753175,60.0,0.7943946123123169,-0.0,-7.056541306837971e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.578590106684716e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001008674662443,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,7.450039993273094e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.000100867357105,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.000478470697999,287.6055908203125,294.1499938964844,288.05633544921875,287.1792907714844,289.3004455566406,288.0419311523437,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283330465985728e-09,0.0010206800652667,-0.0207519344985485,0.0,0.0,0.0,-0.0089192129671573,60.0,0.79099041223526,-0.0,-7.10307972440205e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.578590106684716e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001008674662443,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,7.450039993273094e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.000100867357105,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.000478470697999,287.6055908203125,294.1499938964844,288.05633544921875,287.1792907714844,289.3004455566406,288.0419311523437,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283330465985728e-09,0.0010206800652667,-0.0207519344985485,0.0,0.0,0.0,-0.0089192129671573,60.0,0.79099041223526,-0.0,-7.10307972440205e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.611283894628286e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,0.0001012117427308,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,7.475468009943143e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0001012116408674,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0004801038303412,287.5999755859375,294.1499938964844,288.0685119628906,287.1811218261719,289.2780456542969,288.0483703613281,287.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024170895107,8.690554054169297e-09,0.0010241621639579,-0.0218183360993862,0.0,0.0,0.0,-0.0091210911050438,60.0,0.7881526350975037,-0.0,-7.151633241164745e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.611283894628286e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,0.0001012117427308,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,7.475468009943143e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0001012116408674,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0004801038303412,287.5999755859375,294.1499938964844,288.0685119628906,287.1811218261719,289.2780456542969,288.0483703613281,287.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024170895107,8.690554054169297e-09,0.0010241621639579,-0.0218183360993862,0.0,0.0,0.0,-0.0091210911050438,60.0,0.7881526350975037,-0.0,-7.151633241164745e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.644489182392137e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001015614034258,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,7.501294021494687e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0001015612942865,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0004817624576389,287.59442138671875,294.1499938964844,288.0806884765625,287.1829528808594,289.2562255859375,288.0569152832031,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277078254148,9.104144993443697e-09,0.0010276987450197,-0.0229013375937938,0.0,0.0,0.0,-0.0093261254951357,60.0,0.7857641577720642,-0.0,-7.201114726740343e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.644489182392137e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001015614034258,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,7.501294021494687e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0001015612942865,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0004817624576389,287.59442138671875,294.1499938964844,288.0806884765625,287.1829528808594,289.2562255859375,288.0569152832031,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277078254148,9.104144993443697e-09,0.0010276987450197,-0.0229013375937938,0.0,0.0,0.0,-0.0093261254951357,60.0,0.7857641577720642,-0.0,-7.201114726740343e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.677190973889084e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,0.0001019057672237,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.526728586526588e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,0.0001019056653603,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0004833960265386,287.5888366699219,294.1499938964844,288.0926513671875,287.1845703125,289.2349548339844,288.06695556640625,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511479603929729e-09,0.0010311817750334,-0.0239678770303726,0.0,0.0,0.0,-0.0095280585810542,60.0,0.7836392521858215,-0.0,-7.250014277815353e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.677190973889084e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,0.0001019057672237,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.526728586526588e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,0.0001019056653603,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0004833960265386,287.5888366699219,294.1499938964844,288.0926513671875,287.1845703125,289.2349548339844,288.06695556640625,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511479603929729e-09,0.0010311817750334,-0.0239678770303726,0.0,0.0,0.0,-0.0095280585810542,60.0,0.7836392521858215,-0.0,-7.250014277815353e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.69296888797544e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0001020719137159,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,7.53900021663867e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,0.0001020718118525,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0004841841291636,287.5860900878906,294.1499938964844,288.09844970703125,287.1851806640625,289.2245178222656,288.0723571777344,287.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328718926757,9.70799707289416e-09,0.001032862230204,-0.0244823973625898,0.0,0.0,0.0,-0.009625481441617,60.0,0.7826083302497864,-0.0,-7.273664692775128e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.708152356324716e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0001022318028844,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,7.550809095846489e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.000102231701021,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,0.0004849425749853,287.58331298828125,294.1499938964844,288.1040954589844,287.1856689453125,289.2142028808594,288.0779113769531,287.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344892507418,9.897115127444069e-09,0.0010344793554395,-0.0249775275588035,0.0,0.0,0.0,-0.0097192358225584,60.0,0.7815589904785156,-0.0,-7.29646103536652e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.736128413351253e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0001025264064082,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.572568574687466e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001025263045448,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.0004863400536123,287.5777893066406,294.1499938964844,288.11480712890625,287.18603515625,289.1939697265625,288.0892333984375,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103746925015,1.0245567061417661e-08,0.0010374590056017,-0.0258897617459297,0.0,0.0,0.0,-0.0098919784650206,60.0,0.7792728543281555,-0.0,-7.338557139746626e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.736128413351253e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0001025264064082,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.572568574687466e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001025263045448,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.0004863400536123,287.5777893066406,294.1499938964844,288.11480712890625,287.18603515625,289.1939697265625,288.0892333984375,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103746925015,1.0245567061417661e-08,0.0010374590056017,-0.0258897617459297,0.0,0.0,0.0,-0.0098919784650206,60.0,0.7792728543281555,-0.0,-7.338557139746626e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.759728709468618e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0001027749240165,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,7.590924360556528e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0001027748221531,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,0.0004875189333688,287.57232666015625,294.1499938964844,288.1245422363281,287.1854553222656,289.1742553710937,288.1004333496094,287.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399828897789,1.0539489281313765e-08,0.0010399724123999,-0.0266591887921094,0.0,0.0,0.0,-0.0100376885384321,60.0,0.7764829397201538,-0.0,-7.374159594064622e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.759728709468618e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0001027749240165,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,7.590924360556528e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0001027748221531,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,0.0004875189333688,287.57232666015625,294.1499938964844,288.1245422363281,287.1854553222656,289.1742553710937,288.1004333496094,287.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399828897789,1.0539489281313765e-08,0.0010399724123999,-0.0266591887921094,0.0,0.0,0.0,-0.0100376885384321,60.0,0.7764829397201538,-0.0,-7.374159594064622e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.77778690867126e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0001029650811688,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.604969141539186e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001029649865813,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,0.0004884210065938,287.5668640136719,294.1499938964844,288.133056640625,287.1836853027344,289.1550598144531,288.11102294921875,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.076436006997028e-08,0.0010418953606858,-0.0272478219121694,0.0,0.0,0.0,-0.010149166919291,60.0,0.772964596748352,-0.0,-7.401455803801582e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.77778690867126e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0001029650811688,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.604969141539186e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001029649865813,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,0.0004884210065938,287.5668640136719,294.1499938964844,288.133056640625,287.1836853027344,289.1550598144531,288.11102294921875,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.076436006997028e-08,0.0010418953606858,-0.0272478219121694,0.0,0.0,0.0,-0.010149166919291,60.0,0.772964596748352,-0.0,-7.401455803801582e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.789313480723648e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0001030864586937,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.613933848915622e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0001030863641062,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0004889967385679,287.5614624023437,294.1499938964844,288.1401062011719,287.18048095703125,289.1363220214844,288.1206359863281,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431333212181,1.0907839964602316e-08,0.0010431224945932,-0.027623388916254,0.0,0.0,0.0,-0.0102202966809272,60.0,0.7684333324432373,-0.0,-7.418898206879021e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.789313480723648e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0001030864586937,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.613933848915622e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0001030863641062,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0004889967385679,287.5614624023437,294.1499938964844,288.1401062011719,287.18048095703125,289.1363220214844,288.1206359863281,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431333212181,1.0907839964602316e-08,0.0010431224945932,-0.027623388916254,0.0,0.0,0.0,-0.0102202966809272,60.0,0.7684333324432373,-0.0,-7.418898206879021e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.79261749307625e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,0.000103121245047,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,7.61650298954919e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0001031211504596,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.0004891617572866,287.55877685546875,294.1499938964844,288.1430053710937,287.1782531738281,289.12713623046875,288.125,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434848954901,1.0948931539189743e-08,0.0010434739524498,-0.0277309454977512,0.0,0.0,0.0,-0.0102406684309244,60.0,0.7657404541969299,-0.0,-7.423897585567829e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.793880599318072e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,0.0001031345527735,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.617485971422866e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0001031344509101,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0004892249125987,287.5560913085937,294.1499938964844,288.1454467773437,287.17559814453125,289.1180419921875,288.1289978027344,287.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436191223561,1.0964607000119033e-08,0.0010436080629006,-0.0277719758450984,0.0,0.0,0.0,-0.0102484403178095,60.0,0.763018012046814,-0.0,-7.425805392813346e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
