time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430620,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,9.79049364104867e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0001030988787533,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.61485134717077e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,0.0001030987841659,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,0.0004890557029284,287.5507507324219,294.1499938964844,288.1488037109375,287.1687927246094,289.10015869140625,288.1357727050781,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432571871206,1.0922262205781408e-08,0.0010432462440803,-0.0276611372828483,0.0,0.0,0.0,-0.0102274492383003,60.0,0.7641147375106812,-0.0,-7.420652536893614e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,9.79049364104867e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0001030988787533,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.61485134717077e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,0.0001030987841659,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,0.0004890557029284,287.5507507324219,294.1499938964844,288.1488037109375,287.1687927246094,289.10015869140625,288.1357727050781,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432571871206,1.0922262205781408e-08,0.0010432462440803,-0.0276611372828483,0.0,0.0,0.0,-0.0102274492383003,60.0,0.7641147375106812,-0.0,-7.420652536893614e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.779394167708232e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0001029819904942,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,7.60621769586578e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0001029818959068,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.0004885012167505,287.5455017089844,294.1499938964844,288.1499938964844,287.1598815917969,289.0826721191406,288.1407470703125,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420734761282,1.0783813841896972e-08,0.0010420626495033,-0.0272987447679042,0.0,0.0,0.0,-0.010158815421164,60.0,0.7639254331588745,-0.0,-7.40381906894072e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.779394167708232e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0001029819904942,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,7.60621769586578e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0001029818959068,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.0004885012167505,287.5455017089844,294.1499938964844,288.1499938964844,287.1598815917969,289.0826721191406,288.1407470703125,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420734761282,1.0783813841896972e-08,0.0010420626495033,-0.0272987447679042,0.0,0.0,0.0,-0.010158815421164,60.0,0.7639254331588745,-0.0,-7.40381906894072e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.76130977505818e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0001027915495797,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,7.592151814606041e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0001027914549922,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.000487597862957,287.540283203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0655212402344,288.1440124511719,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.055833909191506e-08,0.0010401349281892,-0.0267085302621126,0.0,0.0,0.0,-0.0100470390170812,60.0,0.7621431946754456,-0.0,-7.376445410045562e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.76130977505818e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0001027915495797,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,7.592151814606041e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0001027914549922,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.000487597862957,287.540283203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0655212402344,288.1440124511719,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.055833909191506e-08,0.0010401349281892,-0.0267085302621126,0.0,0.0,0.0,-0.0100470390170812,60.0,0.7621431946754456,-0.0,-7.376445410045562e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.737956133903936e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.0001025456149363,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,7.573987386422232e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001025455276248,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0004864312941208,287.5350952148437,294.1499938964844,288.1499938964844,287.13970947265625,289.0487365722656,288.1460876464844,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7595770359039307,-0.0,-7.341174779185168e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.737956133903936e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.0001025456149363,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,7.573987386422232e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001025455276248,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0004864312941208,287.5350952148437,294.1499938964844,288.1499938964844,287.13970947265625,289.0487365722656,288.1460876464844,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7595770359039307,-0.0,-7.341174779185168e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.724801930133252e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,0.0001024070952553,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,7.563756662420928e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0001024070079438,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0004857742169406,287.5325622558594,294.1499938964844,288.1499938964844,287.1346740722656,289.0404663085937,288.1468200683594,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103237357839134e-08,0.0010362436296418,-0.0255171544849872,0.0,0.0,0.0,-0.0098214279860258,60.0,0.7581402063369751,-0.0,-7.321347794686518e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.710557060316204e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0001022570868371,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,7.55267683416605e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0001022569995257,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0004850626573897,287.5299987792969,294.1499938964844,288.1499938964844,287.129638671875,289.03228759765625,288.1473999023437,287.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925675392707944e-09,0.0010347254574298,-0.0250522978603839,0.0,0.0,0.0,-0.0097334031015634,60.0,0.7566254734992981,-0.0,-7.29990645709222e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.679817594587804e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001019333867589,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,7.528768037445843e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0001019332921714,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0004835271392948,287.52496337890625,294.1499938964844,288.1499938964844,287.1195373535156,289.01617431640625,288.1482849121094,287.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542522327876668e-09,0.001031449297443,-0.0240491516888141,0.0,0.0,0.0,-0.0095434579998254,60.0,0.753416121006012,-0.0,-7.253747469349038e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.679817594587804e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001019333867589,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,7.528768037445843e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0001019332921714,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0004835271392948,287.52496337890625,294.1499938964844,288.1499938964844,287.1195373535156,289.01617431640625,288.1482849121094,287.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542522327876668e-09,0.001031449297443,-0.0240491516888141,0.0,0.0,0.0,-0.0095434579998254,60.0,0.753416121006012,-0.0,-7.253747469349038e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.646816033637152e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.0001015858579194,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,7.503099914174527e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0001015857706079,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004818786692339,287.5199890136719,294.1499938964844,288.1499938964844,287.1094665527344,289.0004577636719,288.1488037109375,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131189138145146e-09,0.0010279320413246,-0.022972147911787,0.0,0.0,0.0,-0.0093395430594682,60.0,0.7500162124633789,-0.0,-7.204355512158146e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.646816033637152e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.0001015858579194,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,7.503099914174527e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0001015857706079,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004818786692339,287.5199890136719,294.1499938964844,288.1499938964844,287.1094665527344,289.0004577636719,288.1488037109375,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131189138145146e-09,0.0010279320413246,-0.022972147911787,0.0,0.0,0.0,-0.0093395430594682,60.0,0.7500162124633789,-0.0,-7.204355512158146e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.61274781730026e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001012271022773,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,7.476601604139432e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0001012270149658,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0004801768809556,287.5150756835937,294.1499938964844,288.1499938964844,287.099365234375,288.9850158691406,288.149169921875,287.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7465391755104065,-0.0,-7.153546022209414e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.61274781730026e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001012271022773,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,7.476601604139432e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0001012270149658,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0004801768809556,287.5150756835937,294.1499938964844,288.1499938964844,287.099365234375,288.9850158691406,288.149169921875,287.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7465391755104065,-0.0,-7.153546022209414e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.578607568982989e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0001008675826597,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.45004799682647e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0001008674953482,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.0004784714838024,287.5102233886719,294.1499938964844,288.1499938964844,287.0892639160156,288.9699401855469,288.1494140625,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7430519461631775,-0.0,-7.102809007619727e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.578607568982989e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0001008675826597,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.45004799682647e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0001008674953482,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.0004784714838024,287.5102233886719,294.1499938964844,288.1499938964844,287.0892639160156,288.9699401855469,288.1494140625,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7430519461631775,-0.0,-7.102809007619727e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.5617666374892e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.0001006902384688,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,7.436949817929417e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001006901584332,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,0.0004776302666869,287.5078125,294.1499938964844,288.1499938964844,287.0841979980469,288.9625244140625,288.1495056152344,287.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071162405087762e-09,0.0010188678279519,-0.0201962999999523,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7413256764411926,-0.0,-7.077848351855209e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.545317880110817e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.0001005170270218,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,7.424155774060637e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0001005169397103,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,0.0004768086073454,287.50543212890625,294.1499938964844,288.1499938964844,287.07916259765625,288.9552001953125,288.1495666503906,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171226458624,7.866151285895741e-09,0.0010171148460358,-0.0196593888103961,0.0,0.0,0.0,-0.0087124099954962,60.0,0.7396295070648193,-0.0,-7.053510842069954e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.513690747553484e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,0.000100183970062,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,7.399556488962844e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001001838827505,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004752287350129,287.5007019042969,294.1499938964844,288.1499938964844,287.0690612792969,288.9407653808594,288.1496887207031,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471955498772331e-09,0.0010137440403923,-0.0186269730329513,0.0,0.0,0.0,-0.0085169896483421,60.0,0.7363394498825073,-0.0,-7.006831737044197e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.513690747553484e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,0.000100183970062,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,7.399556488962844e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001001838827505,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004752287350129,287.5007019042969,294.1499938964844,288.1499938964844,287.0690612792969,288.9407653808594,288.1496887207031,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471955498772331e-09,0.0010137440403923,-0.0186269730329513,0.0,0.0,0.0,-0.0085169896483421,60.0,0.7363394498825073,-0.0,-7.006831737044197e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.484250767854974e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.98739487840794e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,7.376658322755247e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.987386874854565e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0004737581766676,287.4960327148437,294.1499938964844,288.1499938964844,287.0589294433594,288.9266662597656,288.1497802734375,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105023680509248e-09,0.0010106062982231,-0.0176659077405929,0.0,0.0,0.0,-0.0083350855857133,60.0,0.7332268953323364,-0.0,-6.963520604585939e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.484250767854974e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.98739487840794e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,7.376658322755247e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.987386874854565e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0004737581766676,287.4960327148437,294.1499938964844,288.1499938964844,287.0589294433594,288.9266662597656,288.1497802734375,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105023680509248e-09,0.0010106062982231,-0.0176659077405929,0.0,0.0,0.0,-0.0083350855857133,60.0,0.7332268953323364,-0.0,-6.963520604585939e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.457212581764908e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.958922601072118e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,7.355628622462973e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.958914597518742e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0004724075843114,287.491455078125,294.1499938964844,288.1499938964844,287.048828125,288.9128112792969,288.1498107910156,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.7680256954361084e-09,0.0010077245533466,-0.0167832020670175,0.0,0.0,0.0,-0.0081680202856659,60.0,0.730318546295166,-0.0,-6.923860951246752e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.457212581764908e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.958922601072118e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,7.355628622462973e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.958914597518742e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0004724075843114,287.491455078125,294.1499938964844,288.1499938964844,287.048828125,288.9128112792969,288.1498107910156,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.7680256954361084e-09,0.0010077245533466,-0.0167832020670175,0.0,0.0,0.0,-0.0081680202856659,60.0,0.730318546295166,-0.0,-6.923860951246752e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.432767546968536e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.933180263033135e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,7.33661581762135e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.93317225947976e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0004711864748969,287.48687744140625,294.1499938964844,288.1499938964844,287.0387268066406,288.8992614746094,288.1498718261719,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463333424022721e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7276235818862915,-0.0,-6.888100756441419e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.432767546968536e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.933180263033135e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,7.33661581762135e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.93317225947976e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0004711864748969,287.48687744140625,294.1499938964844,288.1499938964844,287.0387268066406,288.8992614746094,288.1498718261719,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463333424022721e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7276235818862915,-0.0,-6.888100756441419e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.421485447091982e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.921299351844937e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.327840285142884e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.921292075887322e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,0.000470622908324,287.4846496582031,294.1499938964844,288.1499938964844,287.0336608886719,288.892578125,288.1498718261719,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7263631224632263,-0.0,-6.87162682311282e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.410735219717026e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.909978689393029e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.319479482248425e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.909971413435414e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004700859135482,287.4823913574219,294.1499938964844,288.1499938964844,287.0285949707031,288.885986328125,288.14990234375,287.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188706880294603e-09,0.0010027706157416,-0.0152656938880682,0.0,0.0,0.0,-0.0078808264806866,60.0,0.72515869140625,-0.0,-6.855947987105537e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.38981756917201e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.887950727716088e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,7.30320971342735e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.887943451758474e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0004690410278271,287.4779663085937,294.1499938964844,288.1499938964844,287.0184631347656,288.8729553222656,288.14990234375,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927969226604546e-09,0.0010005410294979,-0.0145826647058129,0.0,0.0,0.0,-0.0077515672892332,60.0,0.7228509783744812,-0.0,-6.825491283279916e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.38981756917201e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.887950727716088e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,7.30320971342735e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.887943451758474e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0004690410278271,287.4779663085937,294.1499938964844,288.1499938964844,287.0184631347656,288.8729553222656,288.14990234375,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927969226604546e-09,0.0010005410294979,-0.0145826647058129,0.0,0.0,0.0,-0.0077515672892332,60.0,0.7228509783744812,-0.0,-6.825491283279916e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.368741302751003e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.865756146609785e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,7.286816253326833e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.865748870652168e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0004679882258642,287.4735717773437,294.1499938964844,288.1499938964844,287.0083312988281,288.8601989746094,288.1499328613281,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262037268803e-09,0.000998294679448,-0.0138944564387202,0.0,0.0,0.0,-0.0076213320717215,60.0,0.7206087708473206,-0.0,-6.794872575710542e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.368741302751003e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.865756146609785e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,7.286816253326833e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.865748870652168e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0004679882258642,287.4735717773437,294.1499938964844,288.1499938964844,287.0083312988281,288.8601989746094,288.1499328613281,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262037268803e-09,0.000998294679448,-0.0138944564387202,0.0,0.0,0.0,-0.0076213320717215,60.0,0.7206087708473206,-0.0,-6.794872575710542e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.34682902880013e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.842681902227925e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.269773777807131e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.842673898674548e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0004668936599045,287.46923828125,294.1499938964844,288.1499938964844,286.9981994628906,288.8476867675781,288.1499328613281,287.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959646267816,5.392140511872867e-09,0.0009959591552615,-0.0131789445877075,0.0,0.0,0.0,-0.0074859340675175,60.0,0.7183554768562317,-0.0,-6.763113447050273e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.34682902880013e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.842681902227925e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.269773777807131e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.842673898674548e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0004668936599045,287.46923828125,294.1499938964844,288.1499938964844,286.9981994628906,288.8476867675781,288.1499328613281,287.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959646267816,5.392140511872867e-09,0.0009959591552615,-0.0131789445877075,0.0,0.0,0.0,-0.0074859340675175,60.0,0.7183554768562317,-0.0,-6.763113447050273e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.32407783693634e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.81872290140018e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,7.252077193697914e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.818715625442564e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0004657571553252,287.4649658203125,294.1499938964844,288.1499938964844,286.9880676269531,288.83544921875,288.14996337890625,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108562906031011e-09,0.0009935343405231,-0.0124360183253884,0.0,0.0,0.0,-0.0073453523218631,60.0,0.7160653471946716,-0.0,-6.730216739470053e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.32407783693634e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.81872290140018e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,7.252077193697914e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.818715625442564e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0004657571553252,287.4649658203125,294.1499938964844,288.1499938964844,286.9880676269531,288.83544921875,288.14996337890625,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108562906031011e-09,0.0009935343405231,-0.0124360183253884,0.0,0.0,0.0,-0.0073453523218631,60.0,0.7160653471946716,-0.0,-6.730216739470053e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.312434849562123e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.806462185224518e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.243021536851302e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.806454909266904e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.0004651755734812,287.4628601074219,294.1499938964844,288.1499938964844,286.9830017089844,288.82940673828125,288.14996337890625,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.9634469867498865e-09,0.0009922933531925,-0.0120558310300111,0.0,0.0,0.0,-0.0072734118439257,60.0,0.7149044275283813,-0.0,-6.713413824854797e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
