time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432960,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.300684178015216e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.794087964110076e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,7.233882206492126e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.794081415748224e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,0.0004645886365324,287.46075439453125,294.1499938964844,288.1499938964844,286.9779357910156,288.82342529296875,288.14996337890625,287.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994358947113e-09,0.0009910410735756,-0.0116721373051404,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7137362360954285,-0.0,-6.696476617662483e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.27713990677148e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.769294410943984e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,7.215570076368749e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.769287862582132e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004634125507436,287.4565734863281,294.1499938964844,288.1499938964844,286.9678039550781,288.8116760253906,288.14996337890625,287.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523548202683969e-09,0.0009885317413136,-0.0109033165499567,0.0,0.0,0.0,-0.0070553347468376,60.0,0.7113956212997437,-0.0,-6.6626050454488e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.27713990677148e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.769294410943984e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,7.215570076368749e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.769287862582132e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004634125507436,287.4565734863281,294.1499938964844,288.1499938964844,286.9678039550781,288.8116760253906,288.14996337890625,287.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523548202683969e-09,0.0009885317413136,-0.0109033165499567,0.0,0.0,0.0,-0.0070553347468376,60.0,0.7113956212997437,-0.0,-6.6626050454488e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.253955067833886e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.744879207573832e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.197537343017757e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.744872659211978e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0004622543929144,287.4524841308594,294.1499938964844,288.1499938964844,286.9576416015625,288.8001403808594,288.14996337890625,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234576689299274e-09,0.0009860607096925,-0.0101461997255682,0.0,0.0,0.0,-0.0069120787084102,60.0,0.7090755105018616,-0.0,-6.629333881846834e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.253955067833886e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.744879207573832e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.197537343017757e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.744872659211978e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0004622543929144,287.4524841308594,294.1499938964844,288.1499938964844,286.9576416015625,288.8001403808594,288.14996337890625,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234576689299274e-09,0.0009860607096925,-0.0101461997255682,0.0,0.0,0.0,-0.0069120787084102,60.0,0.7090755105018616,-0.0,-6.629333881846834e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.2317299277056e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.721475362312049e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,7.18025112291798e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,9.721468813950196e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004611442273017,287.4483947753906,294.1499938964844,288.1499938964844,286.947509765625,288.7888488769531,288.14996337890625,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836958488449,3.9575733801200386e-09,0.000983691890724,-0.0094204256311059,0.0,0.0,0.0,-0.0067747561261057,60.0,0.7068179845809937,-0.0,-6.59751862031044e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.2317299277056e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.721475362312049e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,7.18025112291798e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,9.721468813950196e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004611442273017,287.4483947753906,294.1499938964844,288.1499938964844,286.947509765625,288.7888488769531,288.14996337890625,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836958488449,3.9575733801200386e-09,0.000983691890724,-0.0094204256311059,0.0,0.0,0.0,-0.0067747561261057,60.0,0.7068179845809937,-0.0,-6.59751862031044e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.210951247951016e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.699593647383152e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,7.164089038269594e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.6995870990213e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004601062682922,287.44439697265625,294.1499938964844,288.1499938964844,286.9373474121094,288.7777709960937,288.1499938964844,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698588768585864e-09,0.0009814772056415,-0.0087418481707572,0.0,0.0,0.0,-0.0066463658586144,60.0,0.704668402671814,-0.0,-6.567842092408682e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.210951247951016e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.699593647383152e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,7.164089038269594e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.6995870990213e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004601062682922,287.44439697265625,294.1499938964844,288.1499938964844,286.9373474121094,288.7777709960937,288.1499938964844,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698588768585864e-09,0.0009814772056415,-0.0087418481707572,0.0,0.0,0.0,-0.0066463658586144,60.0,0.704668402671814,-0.0,-6.567842092408682e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.20123784453608e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.689364378573372e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.156533683883026e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.68935783021152e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,0.0004596210492309,287.4424133300781,294.1499938964844,288.1499938964844,286.9322814941406,288.7723083496094,288.1499938964844,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.5775171713936516e-09,0.0009804419241845,-0.008424618281424,0.0,0.0,0.0,-0.0065863449126482,60.0,0.7036433219909668,-0.0,-6.55399148286051e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.192006837110966e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.679644426796584e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,7.149354496505111e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.679637878434733e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004591599572449,287.4404296875,294.1499938964844,288.1499938964844,286.9271850585937,288.76690673828125,288.1499938964844,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462464759351746e-09,0.0009794579818844,-0.0081231575459241,0.0,0.0,0.0,-0.006529307924211,60.0,0.7026544809341431,-0.0,-6.54084288953527e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.175179729936644e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.661923832027242e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.136266503948718e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.661917283665387e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0004583193804137,287.4365234375,294.1499938964844,288.1499938964844,286.9170227050781,288.7562561035156,288.1499938964844,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716540558252e-09,0.000977664371021,-0.0075735696591436,0.0,0.0,0.0,-0.0064253262244164,60.0,0.700798749923706,-0.0,-6.51690683639572e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.175179729936644e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.661923832027242e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.136266503948718e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.661917283665387e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0004583193804137,287.4365234375,294.1499938964844,288.1499938964844,286.9170227050781,288.7562561035156,288.1499938964844,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716540558252e-09,0.000977664371021,-0.0075735696591436,0.0,0.0,0.0,-0.0064253262244164,60.0,0.700798749923706,-0.0,-6.51690683639572e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.160710033029318e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.64668652159162e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.1250120527111e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.646679973229766e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,0.0004575965867843,287.43267822265625,294.1499938964844,288.1499938964844,286.9068603515625,288.7458190917969,288.1499938964844,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.0723470434423916e-09,0.0009761219262145,-0.0071009555831551,0.0,0.0,0.0,-0.006335909012705,60.0,0.6991217732429504,-0.0,-6.496357940477537e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.160710033029318e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.64668652159162e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.1250120527111e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.646679973229766e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,0.0004575965867843,287.43267822265625,294.1499938964844,288.1499938964844,286.9068603515625,288.7458190917969,288.1499938964844,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.0723470434423916e-09,0.0009761219262145,-0.0071009555831551,0.0,0.0,0.0,-0.006335909012705,60.0,0.6991217732429504,-0.0,-6.496357940477537e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.148767276201396e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.634110028855504e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,7.115722837625071e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.63410348049365e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0004570000164676,287.4288635253906,294.1499938964844,288.1499938964844,286.8966979980469,288.7355651855469,288.1499938964844,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923462139037269e-09,0.0009748486918397,-0.0067108352668583,0.0,0.0,0.0,-0.0062620993703603,60.0,0.6976391077041626,-0.0,-6.479420733285225e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.148767276201396e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.634110028855504e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,7.115722837625071e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.63410348049365e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0004570000164676,287.4288635253906,294.1499938964844,288.1499938964844,286.8966979980469,288.7355651855469,288.1499938964844,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923462139037269e-09,0.0009748486918397,-0.0067108352668583,0.0,0.0,0.0,-0.0062620993703603,60.0,0.6976391077041626,-0.0,-6.479420733285225e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.1395246272441e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.62437698035501e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.108534191502258e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.624371159588918e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0004565383715089,287.4250793457031,294.1499938964844,288.1499938964844,286.88653564453125,288.7254638671875,288.1499938964844,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808226318151696e-09,0.0009738631779327,-0.006408882793039,0.0,0.0,0.0,-0.0062049715779721,60.0,0.6963606476783752,-0.0,-6.466326851750638e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.1395246272441e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.62437698035501e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.108534191502258e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.624371159588918e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0004565383715089,287.4250793457031,294.1499938964844,288.1499938964844,286.88653564453125,288.7254638671875,288.1499938964844,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808226318151696e-09,0.0009738631779327,-0.006408882793039,0.0,0.0,0.0,-0.0062049715779721,60.0,0.6963606476783752,-0.0,-6.466326851750638e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.135860454989596e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.620518540032208e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,7.105684198904783e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.620511991670357e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,0.0004563553084153,287.4232177734375,294.1499938964844,288.1499938964844,286.8814392089844,288.72052001953125,288.1499938964844,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625288723243102e-09,0.0009734723716974,-0.0062891412526369,0.0,0.0,0.0,-0.0061823171563446,60.0,0.695801854133606,-0.0,-6.461137758151382e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.132930426858366e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.617432078812271e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.103404641384259e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.61742625804618e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.000456208945252,287.4213562011719,294.1499938964844,288.1499938964844,286.8763427734375,288.715576171875,288.1499938964844,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725976333550761e-09,0.0009731597383506,-0.006193361710757,0.0,0.0,0.0,-0.006164195947349,60.0,0.6952952146530151,-0.0,-6.456988899117277e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.12925461307168e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.613561269361526e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.100545917637646e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.613555448595434e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0004560253291856,287.41766357421875,294.1499938964844,288.1499938964844,286.8661804199219,288.7058410644531,288.1499938964844,287.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680095700924312e-09,0.0009727673023007,-0.0060731405392289,0.0,0.0,0.0,-0.0061414507217705,60.0,0.6944421529769897,-0.0,-6.451782752492363e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.12925461307168e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.613561269361526e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.100545917637646e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.613555448595434e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0004560253291856,287.41766357421875,294.1499938964844,288.1499938964844,286.8661804199219,288.7058410644531,288.1499938964844,287.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680095700924312e-09,0.0009727673023007,-0.0060731405392289,0.0,0.0,0.0,-0.0061414507217705,60.0,0.6944421529769897,-0.0,-6.451782752492363e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.128480451181532e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.612746362108736e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.099943468347192e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.612739813746884e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004559866501949,287.415771484375,294.1499938964844,288.1499938964844,286.8608703613281,288.70086669921875,288.1499938964844,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.6704090050344576e-09,0.0009726843563839,-0.006047757808119,0.0,0.0,0.0,-0.0061366478912532,60.0,0.6940953135490417,-0.0,-6.450684253422878e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.12850082386285e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.61276818998158e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,7.099959475453943e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.612761641619728e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0004559876979328,287.4140014648437,294.1499938964844,288.1499938964844,286.8559875488281,288.6962890625,288.1499938964844,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670628829193333e-09,0.0009726862190291,-0.0060483342967927,0.0,0.0,0.0,-0.0061367568559944,60.0,0.693821370601654,-0.0,-6.45070912241863e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.129875979851931e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.61421537795104e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,7.101028313627467e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.61420955718495e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004560563538689,287.410400390625,294.1499938964844,288.1483459472656,286.8450622558594,288.6868591308594,288.14990234375,287.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.6876760816918477e-09,0.000972831971012,-0.006093003321439,0.0,0.0,0.0,-0.0061452076770365,60.0,0.6928593516349792,-0.0,-6.452642509202633e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.129875979851931e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.61421537795104e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,7.101028313627467e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.61420955718495e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004560563538689,287.410400390625,294.1499938964844,288.1483459472656,286.8450622558594,288.6868591308594,288.14990234375,287.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.6876760816918477e-09,0.000972831971012,-0.006093003321439,0.0,0.0,0.0,-0.0061452076770365,60.0,0.6928593516349792,-0.0,-6.452642509202633e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.132283594226465e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.616750321583822e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.102901145117357e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.616744500817732e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004561766108963,287.4068298339844,294.1499938964844,288.1434936523437,286.832763671875,288.67755126953125,288.1495361328125,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.7175934835810267e-09,0.0009730877936817,-0.0061713969334959,0.0,0.0,0.0,-0.0061600389890372,60.0,0.690502405166626,-0.0,-6.456037482394096e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.132283594226465e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.616750321583822e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.102901145117357e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.616744500817732e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004561766108963,287.4068298339844,294.1499938964844,288.1434936523437,286.832763671875,288.67755126953125,288.1495361328125,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.7175934835810267e-09,0.0009730877936817,-0.0061713969334959,0.0,0.0,0.0,-0.0061600389890372,60.0,0.690502405166626,-0.0,-6.456037482394096e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.133853018283844e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.618403419153763e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,7.104122050805017e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.618397598387672e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004562550457194,287.4050598144531,294.1499938964844,288.1399230957031,286.8260803222656,288.67291259765625,288.1491394042969,287.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.7371149791122207e-09,0.0009732546750456,-0.0062225493602454,0.0,0.0,0.0,-0.0061697163619101,60.0,0.6885378956794739,-0.0,-6.458252954644196e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.135680738836528e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.620327909942716e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,7.105543045327067e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.620322089176624e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0004563463153317,287.4032897949219,294.1499938964844,288.1356506347656,286.8191223144531,288.66827392578125,288.1485595703125,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518243931,2.759843242827742e-09,0.0009734490304253,-0.0062821046449244,0.0,0.0,0.0,-0.006180983968079,60.0,0.6860963702201843,-0.0,-6.46083293531774e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.140030306298286e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.624908125260843e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.108926365617663e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.624902304494752e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0004565636045299,287.3998107910156,294.1499938964844,288.12506103515625,286.8042297363281,288.65899658203125,288.14678955078125,287.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,-0.006207812577486,60.0,0.6799638271331787,-0.0,-6.46697841943933e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.140030306298286e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.624908125260843e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.108926365617663e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.624902304494752e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0004565636045299,287.3998107910156,294.1499938964844,288.12506103515625,286.8042297363281,288.65899658203125,288.14678955078125,287.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,-0.006207812577486,60.0,0.6799638271331787,-0.0,-6.46697841943933e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.145327203441413e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.630485874367878e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,7.113046012818813e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.630480053601786e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004568281874526,287.3963623046875,294.1499938964844,288.11187744140625,286.7882385253906,288.649658203125,288.1439208984375,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879880112161004e-09,0.0009744754643179,-0.0065966378897428,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6719911694526672,-0.0,-6.47446753987424e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.145327203441413e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.630485874367878e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,7.113046012818813e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.630480053601786e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004568281874526,287.3963623046875,294.1499938964844,288.11187744140625,286.7882385253906,288.649658203125,288.1439208984375,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879880112161004e-09,0.0009744754643179,-0.0065966378897428,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6719911694526672,-0.0,-6.47446753987424e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.15145719773136e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.63694110396318e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.117813947843388e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.63693528319709e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004571343888528,287.3929443359375,294.1499938964844,288.0963134765625,286.7712097167969,288.6402282714844,288.13995361328125,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956177747037713e-09,0.0009751278557814,-0.0067965597845613,0.0,0.0,0.0,-0.0062783155590295,60.0,0.662585437297821,-0.0,-6.483141135049665e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.15145719773136e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.63694110396318e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.117813947843388e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.63693528319709e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004571343888528,287.3929443359375,294.1499938964844,288.0963134765625,286.7712097167969,288.6402282714844,288.13995361328125,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956177747037713e-09,0.0009751278557814,-0.0067965597845613,0.0,0.0,0.0,-0.0062783155590295,60.0,0.662585437297821,-0.0,-6.483141135049665e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.158442844636738e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.64429636951536e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,7.123246177798137e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.64429127634503e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0004574833146762,287.3895568847656,294.1499938964844,288.07861328125,286.7532043457031,288.6306457519531,288.1344299316406,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431337449954303e-09,0.0009758714586496,-0.0070244092494249,0.0,0.0,0.0,-0.0063214232213795,60.0,0.6515607237815857,-0.0,-6.493033311016917e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.158442844636738e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.64429636951536e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,7.123246177798137e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.64429127634503e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0004574833146762,287.3895568847656,294.1499938964844,288.07861328125,286.7532043457031,288.6306457519531,288.1344299316406,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431337449954303e-09,0.0009758714586496,-0.0070244092494249,0.0,0.0,0.0,-0.0063214232213795,60.0,0.6515607237815857,-0.0,-6.493033311016917e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
