time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435300,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.162225615000352e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.648279956309123e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.126188575057313e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.648274863138796e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0004576722858473,287.38787841796875,294.1499938964844,288.06903076171875,286.7438659667969,288.62579345703125,288.131103515625,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772242538,3.090231182056868e-09,0.0009762741392478,-0.007147816941142,0.0,0.0,0.0,-0.0063447714783251,60.0,0.6455627679824829,-0.0,-6.498394355958227e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.166198287857696e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.65246363193728e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.129278674256057e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.652457811171188e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004578707448672,287.3861999511719,294.1499938964844,288.0589904785156,286.7343139648437,288.62091064453125,288.1273193359375,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.1396898414470797e-09,0.000976697076112,-0.0072774123400449,0.0,0.0,0.0,-0.0063692899420857,60.0,0.63924640417099,-0.0,-6.504026828224596e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.17468569241464e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.661400690674782e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,7.135879423003644e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.661395597504452e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,0.0004582947003655,287.38287353515625,294.1499938964844,288.0375671386719,286.71466064453125,288.6109619140625,288.1185913085937,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977603951469,3.2453622011985317e-09,0.00097760069184,-0.0075543001294136,0.0,0.0,0.0,-0.0064216768369078,60.0,0.6257727742195129,-0.0,-6.516068395967525e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.17468569241464e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.661400690674782e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,7.135879423003644e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.661395597504452e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,0.0004582947003655,287.38287353515625,294.1499938964844,288.0375671386719,286.71466064453125,288.6109619140625,288.1185913085937,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977603951469,3.2453622011985317e-09,0.00097760069184,-0.0075543001294136,0.0,0.0,0.0,-0.0064216768369078,60.0,0.6257727742195129,-0.0,-6.516068395967525e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.180058987112716e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.667059202911332e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,7.140058733057231e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.667054109741002e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004585630958899,287.38092041015625,294.1499938964844,288.02398681640625,286.7025451660156,288.6049194335937,288.1123962402344,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781760163605,3.3122640186178387e-09,0.0009781727567315,-0.0077295992523431,0.0,0.0,0.0,-0.0064548426307737,60.0,0.6171193718910217,-0.0,-6.523698203864114e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.183779184240848e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.670976578490809e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.142952381400391e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.67097148532048e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004587489238474,287.3796081542969,294.1499938964844,288.0146484375,286.6943054199219,288.600830078125,288.1079406738281,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358585853874274e-09,0.0009785689180716,-0.0078509729355573,0.0,0.0,0.0,-0.006477806251496,60.0,0.6111770272254944,-0.0,-6.528983220732698e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.193479490932076e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.68119129538536e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.150496821850538e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.681186202215032e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,0.0004592334735207,287.3763732910156,294.1499938964844,287.9903869628906,286.6733703613281,288.59039306640625,288.09503173828125,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479372789882973e-09,0.0009796017548069,-0.0081674614921212,0.0,0.0,0.0,-0.0065376861020922,60.0,0.5955291986465454,-0.0,-6.542774855233803e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.193479490932076e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.68119129538536e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.150496821850538e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.681186202215032e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,0.0004592334735207,287.3763732910156,294.1499938964844,287.9903869628906,286.6733703613281,288.59039306640625,288.09503173828125,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479372789882973e-09,0.0009796017548069,-0.0081674614921212,0.0,0.0,0.0,-0.0065376861020922,60.0,0.5955291986465454,-0.0,-6.542774855233803e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.203610534314066e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.691859304439276e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.158375956350937e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.691854211268948e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004597395309247,287.3731689453125,294.1499938964844,287.9649963378906,286.6518859863281,288.5797119140625,288.08038330078125,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.60552476763587e-09,0.0009806804591789,-0.0084980046376585,0.0,0.0,0.0,-0.0066002248786389,60.0,0.5791898965835571,-0.0,-6.557194609513317e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.203610534314066e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.691859304439276e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.158375956350937e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.691854211268948e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004597395309247,287.3731689453125,294.1499938964844,287.9649963378906,286.6518859863281,288.5797119140625,288.08038330078125,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.60552476763587e-09,0.0009806804591789,-0.0084980046376585,0.0,0.0,0.0,-0.0066002248786389,60.0,0.5791898965835571,-0.0,-6.557194609513317e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.208836127072571e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.697362111182883e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.16244030627422e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.697357018012552e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.00046000056318,287.3715515136719,294.1499938964844,287.9519348144531,286.6409912109375,288.57427978515625,288.0721435546875,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.670593162752312e-09,0.0009812369244173,-0.0086684953421354,0.0,0.0,0.0,-0.0066324821673333,60.0,0.5706916451454163,-0.0,-6.56463825521314e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.21413447940722e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.70294131548144e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.166561408666894e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.702936222311108e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0004602652334142,287.3699951171875,294.1499938964844,287.93865966796875,286.6299743652344,288.5687561035156,288.0634460449219,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.7365732730165754e-09,0.0009818010730668,-0.0088413739576935,0.0,0.0,0.0,-0.0066651911474764,60.0,0.5620551109313965,-0.0,-6.572190613951534e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.224936366081238e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.714316547615454e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.174962956923991e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.714311454445124e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.000460804789327,287.3668518066406,294.1499938964844,287.91162109375,286.60772705078125,288.5574951171875,288.0445251464844,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710852301448995e-09,0.0009829513728618,-0.0091938162222504,0.0,0.0,0.0,-0.0067318747751414,60.0,0.5443735122680664,-0.0,-6.587600864804699e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.224936366081238e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.714316547615454e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.174962956923991e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.714311454445124e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.000460804789327,287.3668518066406,294.1499938964844,287.91162109375,286.60772705078125,288.5574951171875,288.0445251464844,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710852301448995e-09,0.0009829513728618,-0.0091938162222504,0.0,0.0,0.0,-0.0067318747751414,60.0,0.5443735122680664,-0.0,-6.587600864804699e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.23591578612104e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.725878044264392e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.183502020779997e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.72587295109406e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.000461353251012,287.3637390136719,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0238037109375,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5262717008590698,-0.0,-6.60328325352566e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.23591578612104e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.725878044264392e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.183502020779997e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.72587295109406e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.000461353251012,287.3637390136719,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0238037109375,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5262717008590698,-0.0,-6.60328325352566e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.246998524758963e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.73754868027754e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.19212184776552e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.737543587107211e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004619068349711,287.36065673828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5341186523437,288.0011901855469,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5078306794166565,-0.0,-6.619131909246789e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.246998524758963e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.73754868027754e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.19212184776552e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.737543587107211e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004619068349711,287.36065673828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5341186523437,288.0011901855469,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5078306794166565,-0.0,-6.619131909246789e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.258103091269732e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.749241871759295e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.200758409453556e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.749237506184728e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004624615539796,287.3576354980469,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.9768981933594,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4892225861549377,-0.0,-6.635031724044893e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.258103091269732e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.749241871759295e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.200758409453556e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.749237506184728e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004624615539796,287.3576354980469,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.9768981933594,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4892225861549377,-0.0,-6.635031724044893e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.263651008950546e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.755083738127723e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.205073779914528e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.755079372553156e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004627386515494,287.3561096191406,294.1499938964844,287.8143615722656,286.5284729003906,288.5157775878906,287.9642333984375,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4798904359340668,-0.0,-6.642981276172577e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.269174188375472e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.760900138644502e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.209369505289942e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.760895773069932e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0004630145558621,287.3546142578125,294.1499938964844,287.80047607421875,286.5171203613281,288.509521484375,287.95123291015625,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.470568984746933,-0.0,-6.650901696048096e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.28014487726614e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.772452904144302e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.217902020784095e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.772447810973972e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0004635625809896,287.3516540527344,294.1499938964844,287.77294921875,286.4945068359375,288.4967956542969,287.9244689941406,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4520101845264435,-0.0,-6.666646612529803e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.28014487726614e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.772452904144302e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.217902020784095e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.772447810973972e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0004635625809896,287.3516540527344,294.1499938964844,287.77294921875,286.4945068359375,288.4967956542969,287.9244689941406,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4520101845264435,-0.0,-6.666646612529803e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.287521243095398e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.780220716493204e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,7.223639113362879e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.780216350918636e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.000463931064587,287.3496398925781,294.1499938964844,287.7545166015625,286.4792175292969,288.4880065917969,287.9057006835937,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4395118653774261,-0.0,-6.677244357433666e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.290961315855384e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.783842688193543e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.226314482977614e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.783838322618976e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0004641028644982,287.3487243652344,294.1499938964844,287.7459716796875,286.4720764160156,288.4838256835937,287.89678955078125,287.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4336758255958557,-0.0,-6.68218902433182e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.301550744567066e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.794993820833042e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.23455086699687e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.794988727662712e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0004646318266168,287.3457946777344,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.86846923828125,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4157207310199737,-0.0,-6.697421639501044e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.301550744567066e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.794993820833042e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.23455086699687e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.794988727662712e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0004646318266168,287.3457946777344,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.86846923828125,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4157207310199737,-0.0,-6.697421639501044e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.311836765846238e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.805825538933276e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.242550782393664e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.805820445762949e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004651456547435,287.3429260253906,294.1499938964844,287.6943664550781,286.42822265625,288.4571533203125,287.83984375,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953261800721975e-09,0.0009922052267938,-0.0120291477069258,0.0,0.0,0.0,-0.0072683575563132,60.0,0.3982520997524261,-0.0,-6.712235034456171e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.311836765846238e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.805825538933276e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.242550782393664e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.805820445762949e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004651456547435,287.3429260253906,294.1499938964844,287.6943664550781,286.42822265625,288.4571533203125,287.83984375,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953261800721975e-09,0.0009922052267938,-0.0120291477069258,0.0,0.0,0.0,-0.0072683575563132,60.0,0.3982520997524261,-0.0,-6.712235034456171e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.316846262663604e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.81110060820356e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.24644705769606e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.811096242628992e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,0.0004653958894778,287.34149169921875,294.1499938964844,287.6820983886719,286.4175109863281,288.4503173828125,287.82550048828125,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3897762298583984,-0.0,-6.719455569736965e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.321734250988813e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.816247620619832e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,7.25024874554947e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.816243255045264e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004656400415115,287.340087890625,294.1499938964844,287.670166015625,286.4069519042969,288.4434509277344,287.8111877441406,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076514320023762e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3814692795276642,-0.0,-6.726504153675705e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.33108531171456e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.826094901654868e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.257521792780608e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.8260905360803e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0004661071579903,287.3372802734375,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929620603630156e-09,0.0009942549513652,-0.0126571338623762,0.0,0.0,0.0,-0.0073871877975761,60.0,0.365469753742218,-0.0,-6.739999491855998e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.33108531171456e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.826094901654868e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.257521792780608e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.8260905360803e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0004661071579903,287.3372802734375,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929620603630156e-09,0.0009942549513652,-0.0126571338623762,0.0,0.0,0.0,-0.0073871877975761,60.0,0.365469753742218,-0.0,-6.739999491855998e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.339784446638076e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.835255332291126e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.264287705766037e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.835250966716558e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0004665417072828,287.3345031738281,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3504064083099365,-0.0,-6.75256472959518e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.339784446638076e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.835255332291126e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.264287705766037e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.835250966716558e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0004665417072828,287.3345031738281,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3504064083099365,-0.0,-6.75256472959518e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.347640298074111e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.843528096098451e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.270398054970428e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.843523730523884e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004669341142289,287.3317565917969,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3364113867282867,-0.0,-6.763922044683568e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.347640298074111e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.843528096098451e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.270398054970428e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.843523730523884e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004669341142289,287.3317565917969,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3364113867282867,-0.0,-6.763922044683568e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.35447242227383e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.850721835391596e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.275710959220305e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.850717469817027e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.000467275356641,287.3290405273437,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3236290514469147,-0.0,-6.773804983595255e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
