time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437640,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.35447242227383e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.850721835391596e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.275710959220305e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.850717469817027e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.000467275356641,287.3290405273437,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3236290514469147,-0.0,-6.773804983595255e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.357454109704122e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.853862138697878e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.278030534507707e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.853857773123308e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004674243391491,287.32769775390625,294.1499938964844,287.5809020996094,286.3196716308594,288.3801574707031,287.6903686523437,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3177331984043121,-0.0,-6.778120820172262e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.36010546865873e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.85665392363444e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.280092540895566e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.856649558059873e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004675567615777,287.3263854980469,294.1499938964844,287.573486328125,286.31103515625,288.3730163574219,287.67852783203125,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3121995627880096,-0.0,-6.781958461488102e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.364320430904628e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.861092257779092e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.283370359800756e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.861087892204524e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0004677672986872,287.32373046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6562194824219,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3022730946540832,-0.0,-6.78806060250281e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.364320430904628e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.861092257779092e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.283370359800756e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.861087892204524e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0004677672986872,287.32373046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6562194824219,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3022730946540832,-0.0,-6.78806060250281e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.366499580210076e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.863387094810604e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,7.285065657924861e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.863382729236037e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0004678761470131,287.3217468261719,294.1499938964844,287.5522766113281,286.2828369140625,288.3479919433594,287.6405334472656,287.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.6338391729582335e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2957814037799835,-0.0,-6.791215412249585e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.366993617732078e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.86390732578002e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.28544982848689e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.86390296020545e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004679008561652,287.32110595703125,294.1499938964844,287.54998779296875,286.2792663574219,288.3445739746094,287.63580322265625,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639982703087297e-09,0.0009980777977034,-0.0138282319530844,0.0,0.0,0.0,-0.0076087964698672,60.0,0.2939274907112121,-0.0,-6.79193021824176e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.368555038236082e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.865551692200825e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.286664185812697e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.865547326626256e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004679788544308,287.31854248046875,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380519773549e-09,0.000998243689537,-0.0138790486380457,0.0,0.0,0.0,-0.0076184128411114,60.0,0.287226140499115,-0.0,-6.794188323056005e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.368555038236082e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.865551692200825e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.286664185812697e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.865547326626256e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004679788544308,287.31854248046875,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380519773549e-09,0.000998243689537,-0.0138790486380457,0.0,0.0,0.0,-0.0076184128411114,60.0,0.287226140499115,-0.0,-6.794188323056005e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.369678446091712e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.86673403531313e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.287537300726399e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.86672966973856e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004680349375121,287.31597900390625,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155481010675,0.0,0.0,0.0,-0.007625319994986,60.0,0.2818746566772461,-0.0,-6.79580978157901e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.369678446091712e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.86673403531313e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.287537300726399e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.86672966973856e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004680349375121,287.31597900390625,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155481010675,0.0,0.0,0.0,-0.007625319994986,60.0,0.2818746566772461,-0.0,-6.79580978157901e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.370077168568967e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.867153858067468e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.287847984116524e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.8671494924929e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0004680548736359,287.3147277832031,294.1499938964844,287.5325012207031,286.2455139160156,288.3095703125,287.5945129394531,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2795969545841217,-0.0,-6.796385321194975e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.37035511014983e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.867446351563558e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.288064080057666e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.867442713584752e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0004680687561631,287.3134765625,294.1499938964844,287.5301513671875,286.23944091796875,288.3026733398437,287.5878295898437,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2775899767875671,-0.0,-6.796785356755208e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.370571933686732e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.867674816632643e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.288232154678553e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.867670451058076e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004680795536842,287.3110046386719,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.5758972167969,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2743239402770996,-0.0,-6.797093021759792e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.370571933686732e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.867674816632643e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.288232154678553e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.867670451058076e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004680795536842,287.3110046386719,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.5758972167969,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2743239402770996,-0.0,-6.797093021759792e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.37036020332016e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.867451444733888e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.288067718036473e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.86744780675508e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004680689889937,287.3085632324219,294.1499938964844,287.52423095703125,286.2171325683594,288.2755432128906,287.5658264160156,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2719987034797668,-0.0,-6.796778961870586e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.37036020332016e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.867451444733888e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.288067718036473e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.86744780675508e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004680689889937,287.3085632324219,294.1499938964844,287.52423095703125,286.2171325683594,288.2755432128906,287.5658264160156,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2719987034797668,-0.0,-6.796778961870586e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.369709732709453e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.866766049526632e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.287561311386526e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.866762411547823e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0004680365091189,287.3061218261719,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2704896032810211,-0.0,-6.795828966232875e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.369709732709453e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.866766049526632e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.287561311386526e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.866762411547823e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0004680365091189,287.3061218261719,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2704896032810211,-0.0,-6.795828966232875e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.368635073769838e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.865634638117626e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,7.286725303856656e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.86563100013882e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004679828125517,287.3037414550781,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2697743773460388,-0.0,-6.794263640585997e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.368635073769838e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.865634638117626e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,7.286725303856656e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.86563100013882e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004679828125517,287.3037414550781,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2697743773460388,-0.0,-6.794263640585997e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.367940947413445e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.864904131973162e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.286185427801684e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.864899766398594e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0004679481498897,287.3025817871094,294.1499938964844,287.5233764648437,286.1929931640625,288.2428283691406,287.5477294921875,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2696965634822845,-0.0,-6.793254669901216e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.36713768169284e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.864057210506871e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.285560423042625e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.864053572528064e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,0.0004679080157075,287.3013916015625,294.1499938964844,287.52392578125,286.1885681152344,288.2364807128906,287.5452880859375,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2697760164737701,-0.0,-6.792085827100891e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.365200821775944e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.862017759587616e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.284054299816489e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.862014121608809e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004678112454712,287.299072265625,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2703830301761627,-0.0,-6.78927065678181e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.365200821775944e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.862017759587616e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.284054299816489e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.862014121608809e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004678112454712,287.299072265625,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2703830301761627,-0.0,-6.78927065678181e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.363274875795467e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.859989950200544e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.282556180143729e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.859986312221736e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004677150573115,287.2971496582031,294.1499938964844,287.5276794433594,286.1732177734375,288.2136535644531,287.5390319824219,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2712939381599426,-0.0,-6.786473960573859e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.36287033255212e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.859563579084352e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,7.282241131179035e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.859559941105545e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0004676948592532,287.2967834472656,294.1499938964844,287.5281066894531,286.17193603515625,288.2117004394531,287.5386962890625,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2715089023113251,-0.0,-6.785886341731384e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.36012074816972e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.856668475549668e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.280102727236226e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.85666483757086e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004675575182773,287.2945251464844,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2730759978294372,-0.0,-6.78189522318462e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.36012074816972e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.856668475549668e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.280102727236226e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.85666483757086e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004675575182773,287.2945251464844,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2730759978294372,-0.0,-6.78189522318462e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.356968075735494e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.853347728494556e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.277650729520246e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.853344090515748e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004674000083468,287.29229736328125,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.275024950504303,-0.0,-6.777321459594532e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.356968075735494e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.853347728494556e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.277650729520246e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.853344090515748e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004674000083468,287.29229736328125,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.275024950504303,-0.0,-6.777321459594532e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.355248039355502e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.851537470240146e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.276312680914998e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.851533104665576e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004673141229432,287.29119873046875,294.1499938964844,287.5366516113281,286.1528015136719,288.1822204589844,287.53643798828125,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2761188149452209,-0.0,-6.774827454592014e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.353423956781626e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.84961588983424e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.274893869180232e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.849612251855432e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004672229697462,287.29010009765625,294.1499938964844,287.5386657714844,286.14910888671875,288.1765441894531,287.5366516113281,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2772742807865143,-0.0,-6.772182103986779e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.349489846499635e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.845472959568724e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.271834329003468e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.845469321589916e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004670264897868,287.2879333496094,294.1499938964844,287.5428466796875,286.1417541503906,288.1653747558594,287.53759765625,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.421135096383978e-09,0.0009962065378203,-0.0132549032568931,0.0,0.0,0.0,-0.0075003048405051,60.0,0.2797227799892425,-0.0,-6.766481419617777e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.349489846499635e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.845472959568724e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.271834329003468e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.845469321589916e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004670264897868,287.2879333496094,294.1499938964844,287.5428466796875,286.1417541503906,288.1653747558594,287.53759765625,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.421135096383978e-09,0.0009962065378203,-0.0132549032568931,0.0,0.0,0.0,-0.0075003048405051,60.0,0.2797227799892425,-0.0,-6.766481419617777e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.3451926659327e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.840948041528463e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.268491754075512e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.840944403549656e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004668118199333,287.2857971191406,294.1499938964844,287.5471496582031,286.13446044921875,288.15447998046875,287.53912353515625,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754773960979e-09,0.0009957483271136,-0.0131145166233181,0.0,0.0,0.0,-0.0074737397953867,60.0,0.28230682015419,-0.0,-6.760257775795253e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.3451926659327e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.840948041528463e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.268491754075512e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.840944403549656e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004668118199333,287.2857971191406,294.1499938964844,287.5471496582031,286.13446044921875,288.15447998046875,287.53912353515625,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754773960979e-09,0.0009957483271136,-0.0131145166233181,0.0,0.0,0.0,-0.0074737397953867,60.0,0.28230682015419,-0.0,-6.760257775795253e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.340552787762137e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.83606223599054e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.264882879098877e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.836058598011732e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004665800661314,287.28369140625,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5411376953125,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2849469184875488,-0.0,-6.753540304771377e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.340552787762137e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.83606223599054e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.264882879098877e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.836058598011732e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004665800661314,287.28369140625,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5411376953125,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2849469184875488,-0.0,-6.753540304771377e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
