time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439980,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.335601498605683e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.830847557168454e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,7.26103171473369e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.830843919189648e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004663327126763,287.2816162109375,294.1499938964844,287.5557556152344,286.1195678710937,288.1334228515625,287.5435485839844,287.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2875643372535705,-0.0,-6.746376612909445e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.335601498605683e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.830847557168454e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,7.26103171473369e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.830843919189648e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004663327126763,287.2816162109375,294.1499938964844,287.5557556152344,286.1195678710937,288.1334228515625,287.5435485839844,287.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2875643372535705,-0.0,-6.746376612909445e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.33301926124841e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.828127804212272e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.259022822836414e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.828124893829226e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004662037244997,287.28057861328125,294.1499938964844,287.5578308105469,286.1157531738281,288.1283264160156,287.5448913574219,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2888365089893341,-0.0,-6.74264200029029e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.330372995464133e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.8253418400418e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.256965182023123e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.825338202062994e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004660715640056,287.279541015625,294.1499938964844,287.559814453125,286.1118469238281,288.123291015625,287.5462646484375,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2900716960430145,-0.0,-6.738816438200956e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.324915299657732e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.819593833526596e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.252719660755247e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.819590923143552e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004657989193219,287.27752685546875,294.1499938964844,287.56353759765625,286.1038818359375,288.1134338378906,287.5491638183594,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2923983633518219,-0.0,-6.730929413834019e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.324915299657732e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.819593833526596e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.252719660755247e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.819590923143552e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004657989193219,287.27752685546875,294.1499938964844,287.56353759765625,286.1038818359375,288.1134338378906,287.5491638183594,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2923983633518219,-0.0,-6.730929413834019e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.319726814283058e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.814130316954106e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.248684414662421e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.81412740657106e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004655397497117,287.27569580078125,294.1499938964844,287.56658935546875,286.0962219238281,288.1045837402344,287.5518798828125,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2943042516708374,-0.0,-6.723436740685429e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.319269884144887e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.813649376155809e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.248328620335087e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.813645738177e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004655169032048,287.2755432128906,294.1499938964844,287.5668334960937,286.0955505371094,288.10382080078125,287.5521240234375,287.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2944580614566803,-0.0,-6.722776646483909e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.313488408224656e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.80756085482426e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.243832078529522e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.807557216845451e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0004652281058952,287.2735595703125,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2961753308773041,-0.0,-6.714432743137877e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.313488408224656e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.80756085482426e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.243832078529522e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.807557216845451e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0004652281058952,287.2735595703125,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2961753308773041,-0.0,-6.714432743137877e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.307622531196102e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.801383566809818e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.239269325509667e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.801380656426772e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.000464935117634,287.2716369628906,294.1499938964844,287.5716247558594,286.0776062011719,288.0852355957031,287.55780029296875,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2974673211574554,-0.0,-6.705972310783181e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.307622531196102e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.801383566809818e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.239269325509667e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.801380656426772e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.000464935117634,287.2716369628906,294.1499938964844,287.5716247558594,286.0776062011719,288.0852355957031,287.55780029296875,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2974673211574554,-0.0,-6.705972310783181e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.304675040766595e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.798279643291607e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.2369773988612e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.798276732908562e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004647878813557,287.27069091796875,294.1499938964844,287.5723571777344,286.0727844238281,288.0807189941406,287.55908203125,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2979263663291931,-0.0,-6.701723265223336e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.301725367549808e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.795173536986113e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.234683289425448e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.795170626603068e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004646405286621,287.2697448730469,294.1499938964844,287.5729064941406,286.0678100585937,288.0762634277344,287.560302734375,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2982550263404846,-0.0,-6.697472798578019e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.295846393797548e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.788982424652204e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.230110350064933e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.788979514269158e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004643468710128,287.2678527832031,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2984764873981476,-0.0,-6.689003839710497e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.295846393797548e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.788982424652204e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.230110350064933e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.788979514269158e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004643468710128,287.2678527832031,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2984764873981476,-0.0,-6.689003839710497e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.29002635530196e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.782853885553776e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.225583249237388e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.782850975170732e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004640561528503,287.2659912109375,294.1499938964844,287.5726318359375,286.0462951660156,288.0588073730469,287.56414794921875,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2980698645114898,-0.0,-6.680625830313147e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.29002635530196e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.782853885553776e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.225583249237388e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.782850975170732e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004640561528503,287.2659912109375,294.1499938964844,287.5726318359375,286.0462951660156,288.0588073730469,287.56414794921875,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2980698645114898,-0.0,-6.680625830313147e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.28431036300026e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.776833758223802e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,7.221137639135122e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.776830847840756e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.0004637705860659,287.26416015625,294.1499938964844,287.5708312988281,286.034423828125,288.05029296875,287.5653076171875,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2969272434711456,-0.0,-6.67240200868946e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.28431036300026e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.776833758223802e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,7.221137639135122e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.776830847840756e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.0004637705860659,287.26416015625,294.1499938964844,287.5708312988281,286.034423828125,288.05029296875,287.5653076171875,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2969272434711456,-0.0,-6.67240200868946e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,9.278726793127134e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.770954784471542e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,7.216794620035216e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.770951874088496e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0004634916840586,287.2623596191406,294.1499938964844,287.5678100585937,286.021728515625,288.0419006347656,287.5658569335937,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2949977219104767,-0.0,-6.664374296860842e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,9.278726793127134e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.770954784471542e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,7.216794620035216e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.770951874088496e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0004634916840586,287.2623596191406,294.1499938964844,287.5678100585937,286.021728515625,288.0419006347656,287.5658569335937,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2949977219104767,-0.0,-6.664374296860842e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.275993943447249e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.768076415639372e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,7.214669312816113e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.768073505256324e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0004633551870938,287.261474609375,294.1499938964844,287.5657653808594,286.0150146484375,288.0377197265625,287.5658569335937,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823181150641e-09,0.0009883710881695,-0.0108542572706937,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2936983704566955,-0.0,-6.66044641661756e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.273306204704568e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.765246068127452e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,7.212578202597797e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.765243157744408e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004632209020201,287.2605895996094,294.1499938964844,287.5633850097656,286.0080871582031,288.0335693359375,287.565673828125,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2921711802482605,-0.0,-6.656584616848704e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.268072608392686e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.759735257830472e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.208508031908423e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,9.759732347447424e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.0004629594914149,287.25885009765625,294.1499938964844,287.5574951171875,285.9934997558594,288.0252990722656,287.5646667480469,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072839913122e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2883925437927246,-0.0,-6.64906920633257e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.268072608392686e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.759735257830472e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.208508031908423e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,9.759732347447424e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.0004629594914149,287.25885009765625,294.1499938964844,287.5574951171875,285.9934997558594,288.0252990722656,287.5646667480469,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072839913122e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2883925437927246,-0.0,-6.64906920633257e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.263039100915194e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.754433995112775e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,7.20459283911623e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.754431084729732e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0004627080343198,287.25714111328125,294.1499938964844,287.54998779296875,285.97784423828125,288.0170593261719,287.5628356933594,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2836314737796783,-0.0,-6.641843697252625e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.263039100915194e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.754433995112775e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,7.20459283911623e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.754431084729732e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0004627080343198,287.25714111328125,294.1499938964844,287.54998779296875,285.97784423828125,288.0170593261719,287.5628356933594,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2836314737796783,-0.0,-6.641843697252625e-08,0.0,283.1759948730469,287.15216064453125,291.5467224121094,292.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.243322207872832e-21,2.6216613058848075e-21,2.621661103936416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
