time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3475036621094,0.5097888708114624,0.050000000745058,0.0461862981319427,296.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3475036621094,0.5097888708114624,0.050000000745058,0.048636395484209,296.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3475036621094,0.5097888708114624,0.050000000745058,0.0359226763248443,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3475036621094,0.5097888708114624,0.050000000745058,0.048636395484209,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3475036621094,0.5097888708114624,0.050000000745058,0.2307101190090179,292.3417663574219,291.1499938964844,285.3500061035156,284.9733581542969,291.8110656738281,296.7903747558594,292.31378173828125,1.0,0.1693436205387115,1.0,1.0,0.9168559908866882,1.0,-0.4921247661113739,0.2144989669322967,0.2776257991790771,0.0735419541597366,0.0,0.0,0.0,33.621315002441406,60.0,-182.13096618652344,-0.0,34.918487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.0463902875781059,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.0488512068986892,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.0360813327133655,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.0488512068986892,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.2317290902137756,292.2342224121094,291.1499938964844,285.3500061035156,284.97235107421875,291.7663269042969,296.7773132324219,292.2085266113281,1.0,0.1795137077569961,1.0,1.0,0.8647026419639587,1.0,-0.4942983984947204,0.2171394675970077,0.2771589457988739,0.0755008608102798,0.0,0.0,0.0,39.07501983642578,60.0,-160.62266540527344,-0.0,39.7181282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.0463902875781059,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.0488512068986892,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.0360813327133655,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.0488512068986892,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.4956298470497131,0.050000000745058,0.2317290902137756,292.2342224121094,291.1499938964844,285.3500061035156,284.97235107421875,291.7663269042969,296.7773132324219,292.2085266113281,1.0,0.1795137077569961,1.0,1.0,0.8647026419639587,1.0,-0.4942983984947204,0.2171394675970077,0.2771589457988739,0.0755008608102798,0.0,0.0,0.0,39.07501983642578,60.0,-160.62266540527344,-0.0,39.7181282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.0465591773390769,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.0490290559828281,296.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.0362126938998699,296.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.0490290559828281,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.2325727343559265,292.1336364746094,291.1499938964844,285.3500061035156,284.9724426269531,291.7128295898437,296.7665100097656,292.10955810546875,1.0,0.1874828785657882,1.0,1.0,0.8207541704177856,1.0,-0.496098130941391,0.2200405746698379,0.2760575711727142,0.0778214558959007,0.0,0.0,0.0,43.590362548828125,48.0,-143.8429412841797,-0.0,43.72317886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.0465591773390769,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.0490290559828281,296.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.0362126938998699,296.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.0490290559828281,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383972167969,0.4859270453453064,0.050000000745058,0.2325727343559265,292.1336364746094,291.1499938964844,285.3500061035156,284.9724426269531,291.7128295898437,296.7665100097656,292.10955810546875,1.0,0.1874828785657882,1.0,1.0,0.8207541704177856,1.0,-0.496098130941391,0.2200405746698379,0.2760575711727142,0.0778214558959007,0.0,0.0,0.0,43.590362548828125,48.0,-143.8429412841797,-0.0,43.72317886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.0466014482080936,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.0490735694766044,296.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.0362455695867538,296.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.0490735694766044,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.2327838838100433,292.03863525390625,291.1499938964844,285.3500061035156,284.9734802246094,291.64117431640625,296.7574462890625,292.0155639648437,1.0,0.1889346539974212,1.0,1.0,0.7768056988716125,1.0,-0.4965488910675049,0.2232598662376403,0.2732890248298645,0.0807884037494659,0.0,0.0,0.0,44.719844818115234,36.0,-133.54205322265625,-0.0,44.72985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.0466014482080936,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.0490735694766044,296.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.0362455695867538,296.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.0490735694766044,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.4836322069168091,0.050000000745058,0.2327838838100433,292.03863525390625,291.1499938964844,285.3500061035156,284.9734802246094,291.64117431640625,296.7574462890625,292.0155639648437,1.0,0.1889346539974212,1.0,1.0,0.7768056988716125,1.0,-0.4965488910675049,0.2232598662376403,0.2732890248298645,0.0807884037494659,0.0,0.0,0.0,44.719844818115234,36.0,-133.54205322265625,-0.0,44.72985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966125488281,0.4848433434963226,0.050000000745058,0.0465790778398513,296.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966125488281,0.4848433434963226,0.050000000745058,0.0490500107407569,296.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966125488281,0.4848433434963226,0.050000000745058,0.03622817248106,296.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966125488281,0.4848433434963226,0.050000000745058,0.0490500107407569,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966125488281,0.4848433434963226,0.050000000745058,0.2326721400022506,291.9921264648437,291.1499938964844,285.3500061035156,284.97430419921875,291.59527587890625,296.7534484863281,291.9690246582031,1.0,0.1877445727586746,1.0,1.0,0.7548314332962036,1.0,-0.4963105916976928,0.2251348793506622,0.271175742149353,0.0826404392719268,0.0,0.0,0.0,44.12116622924805,36.0,-131.6756591796875,-0.0,44.196659088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.4873431324958801,0.050000000745058,0.0465333946049213,296.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.4873431324958801,0.050000000745058,0.0490019060671329,296.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.4873431324958801,0.050000000745058,0.0361926406621933,296.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.4873431324958801,0.050000000745058,0.0490019060671329,296.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.4873431324958801,0.050000000745058,0.2324439436197281,291.94537353515625,291.1499938964844,285.3500061035156,284.975341796875,291.549072265625,296.7497863769531,291.92205810546875,1.0,0.1854685544967651,1.0,1.0,0.737450122833252,1.0,-0.4958239197731018,0.2268030494451522,0.2690208554267883,0.0843372270464897,0.0,0.0,0.0,42.89900970458984,25.0,-131.10507202148438,-0.0,43.1093635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.0463927388191223,296.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.0488537885248661,296.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.0360832400619983,296.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.0488537885248661,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.2317413389682769,291.85113525390625,291.1499938964844,285.3500061035156,284.9779357910156,291.44207763671875,296.7432861328125,291.82733154296875,1.0,0.1785107553005218,1.0,1.0,0.7026873826980591,1.0,-0.4943252801895141,0.2307602316141128,0.2635650336742401,0.0884314104914665,0.0,0.0,0.0,39.13621139526367,25.0,-132.82749938964844,-0.0,39.774532318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.0463927388191223,296.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.0488537885248661,296.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.0360832400619983,296.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.0488537885248661,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.4954794645309448,0.050000000745058,0.2317413389682769,291.85113525390625,291.1499938964844,285.3500061035156,284.9779357910156,291.44207763671875,296.7432861328125,291.82733154296875,1.0,0.1785107553005218,1.0,1.0,0.7026873826980591,1.0,-0.4943252801895141,0.2307602316141128,0.2635650336742401,0.0884314104914665,0.0,0.0,0.0,39.13621139526367,25.0,-132.82749938964844,-0.0,39.774532318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.0462803989648819,296.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.0487354919314384,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.0359958671033382,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.0487354919314384,296.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.231180191040039,291.7523803710937,291.1499938964844,285.3500061035156,284.9811096191406,291.3003234863281,296.7377014160156,291.7263488769531,1.0,0.1731287091970443,1.0,1.0,0.6679246425628662,1.0,-0.4931279122829437,0.2364098727703094,0.2567180395126343,0.0940437465906143,0.0,0.0,0.0,36.12994766235352,25.0,-143.3494873046875,-0.0,37.12467193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.0462803989648819,296.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.0487354919314384,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.0359958671033382,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.0487354919314384,296.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.502801775932312,0.050000000745058,0.231180191040039,291.7523803710937,291.1499938964844,285.3500061035156,284.9811096191406,291.3003234863281,296.7377014160156,291.7263488769531,1.0,0.1731287091970443,1.0,1.0,0.6679246425628662,1.0,-0.4931279122829437,0.2364098727703094,0.2567180395126343,0.0940437465906143,0.0,0.0,0.0,36.12994766235352,25.0,-143.3494873046875,-0.0,37.12467193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.0461956597864627,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.0486462526023387,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.0359299555420875,296.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.0486462526023387,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.2307568788528442,291.6436767578125,291.1499938964844,285.3500061035156,284.9848022460937,291.1601257324219,296.732666015625,291.6156311035156,1.0,0.1688297986984253,1.0,1.0,0.6426361203193665,1.0,-0.4922249913215637,0.2418586015701294,0.2503663897514343,0.0992758348584175,0.0,0.0,0.0,33.86051940917969,25.0,-154.90432739257812,-0.0,35.132816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.0461956597864627,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.0486462526023387,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.0359299555420875,296.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.0486462526023387,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490783691406,0.5090521574020386,0.050000000745058,0.2307568788528442,291.6436767578125,291.1499938964844,285.3500061035156,284.9848022460937,291.1601257324219,296.732666015625,291.6156311035156,1.0,0.1688297986984253,1.0,1.0,0.6426361203193665,1.0,-0.4922249913215637,0.2418586015701294,0.2503663897514343,0.0992758348584175,0.0,0.0,0.0,33.86051940917969,25.0,-154.90432739257812,-0.0,35.132816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5902099609375,0.5119723081588745,0.050000000745058,0.0461592935025692,296.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5902099609375,0.5119723081588745,0.050000000745058,0.0486079603433609,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5902099609375,0.5119723081588745,0.050000000745058,0.0359016731381416,296.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5902099609375,0.5119723081588745,0.050000000745058,0.0486079603433609,296.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5902099609375,0.5119723081588745,0.050000000745058,0.2305752336978912,291.58465576171875,291.1499938964844,285.3500061035156,284.9868469238281,291.0790405273437,296.730224609375,291.5556030273437,1.0,0.1669471561908722,1.0,1.0,0.629486083984375,1.0,-0.4918374717235565,0.2451969981193542,0.2466404885053634,0.1024329662322998,0.0,0.0,0.0,32.88597106933594,25.0,-161.1249237060547,-0.0,34.27983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5337829589844,0.5144805908203125,0.050000000745058,0.0461295545101165,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5337829589844,0.5144805908203125,0.050000000745058,0.0485766418278217,296.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5337829589844,0.5144805908203125,0.050000000745058,0.0358785428106784,296.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5337829589844,0.5144805908203125,0.050000000745058,0.0485766418278217,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5337829589844,0.5144805908203125,0.050000000745058,0.2304266691207885,291.5279846191406,291.1499938964844,285.3500061035156,284.98883056640625,290.9965209960937,296.7279968261719,291.49755859375,1.0,0.1653894037008285,1.0,1.0,0.6173475980758667,1.0,-0.4915205538272857,0.2486346960067749,0.2428858578205108,0.1056636571884155,0.0,0.0,0.0,32.08846664428711,25.0,-168.40863037109375,-0.0,33.58290481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.5169048309326172,0.050000000745058,0.0461020320653915,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.5169048309326172,0.050000000745058,0.0485476627945899,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.5169048309326172,0.050000000745058,0.0358571372926235,296.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.5169048309326172,0.050000000745058,0.0485476627945899,296.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.5169048309326172,0.050000000745058,0.2302892059087753,291.4659423828125,291.1499938964844,285.3500061035156,284.9909362792969,290.9021911621094,296.7257385253906,291.4337158203125,1.0,0.1639329642057418,1.0,1.0,0.6047033667564392,1.0,-0.4912272989749908,0.252598226070404,0.2386290580034256,0.1093730628490448,0.0,0.0,0.0,31.35004997253418,25.0,-177.70819091796875,-0.0,32.93853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.5191455483436584,0.050000000745058,0.0460775978863239,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.5191455483436584,0.050000000745058,0.0485219284892082,296.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.5191455483436584,0.050000000745058,0.0358381308615207,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.5191455483436584,0.050000000745058,0.0485219284892082,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.5191455483436584,0.050000000745058,0.2301671355962753,291.4003295898437,291.1499938964844,285.3500061035156,284.9931030273437,290.8318786621094,296.7234802246094,291.36669921875,1.0,0.1626258939504623,1.0,1.0,0.5976524949073792,1.0,-0.4909668862819671,0.2550784349441528,0.2358884662389755,0.1115713343024253,0.0,0.0,0.0,30.693641662597656,25.0,-183.8069763183593,-0.0,32.36623001098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.0460365004837513,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.0484786517918109,296.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.0358061678707599,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.0484786517918109,296.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.2299618571996688,291.2685546875,291.1499938964844,285.3500061035156,284.9975280761719,290.7071838378906,296.718994140625,291.2361145019531,1.0,0.1603983938694,1.0,1.0,0.583550751209259,1.0,-0.49052894115448,0.2601787149906158,0.2303502261638641,0.1160164624452591,0.0,0.0,0.0,29.58804512023925,25.0,-183.53591918945312,-0.0,31.403827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.0460365004837513,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.0484786517918109,296.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.0358061678707599,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.0484786517918109,296.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5231135487556458,0.050000000745058,0.2299618571996688,291.2685546875,291.1499938964844,285.3500061035156,284.9975280761719,290.7071838378906,296.718994140625,291.2361145019531,1.0,0.1603983938694,1.0,1.0,0.583550751209259,1.0,-0.49052894115448,0.2601787149906158,0.2303502261638641,0.1160164624452591,0.0,0.0,0.0,29.58804512023925,25.0,-183.53591918945312,-0.0,31.403827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.0460037998855114,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.0484442189335823,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.0357807353138923,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.0484442189335823,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.2297985106706619,291.1387939453125,291.1499938964844,285.3500061035156,285.001953125,290.5721435546875,296.71453857421875,291.1059265136719,1.0,0.1585979610681533,1.0,1.0,0.5694489479064941,1.0,-0.4901804327964782,0.2657782137393951,0.2244022190570831,0.1208653673529625,0.0,0.0,0.0,28.7063217163086,25.0,-184.183349609375,-0.0,30.637819290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.0460037998855114,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.0484442189335823,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.0357807353138923,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.0484442189335823,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5264614224433899,0.050000000745058,0.2297985106706619,291.1387939453125,291.1499938964844,285.3500061035156,285.001953125,290.5721435546875,296.71453857421875,291.1059265136719,1.0,0.1585979610681533,1.0,1.0,0.5694489479064941,1.0,-0.4901804327964782,0.2657782137393951,0.2244022190570831,0.1208653673529625,0.0,0.0,0.0,28.7063217163086,25.0,-184.183349609375,-0.0,30.637819290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.0459777452051639,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.0484167784452438,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.0357604660093784,296.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.0484167784452438,296.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.2296683490276336,291.0115966796875,291.1499938964844,285.3500061035156,285.0062561035156,290.5372314453125,296.7100830078125,290.98291015625,1.0,0.1571403443813324,1.0,1.0,0.5684375166893005,1.0,-0.4899027347564697,0.26643967628479,0.2234630733728408,0.1207417324185371,0.0,0.0,0.0,28.001195907592773,25.0,-164.49917602539062,-0.0,30.025484085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.0459777452051639,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.0484167784452438,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.0357604660093784,296.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.0484167784452438,296.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5292578339576721,0.050000000745058,0.2296683490276336,291.0115966796875,291.1499938964844,285.3500061035156,285.0062561035156,290.5372314453125,296.7100830078125,290.98291015625,1.0,0.1571403443813324,1.0,1.0,0.5684375166893005,1.0,-0.4899027347564697,0.26643967628479,0.2234630733728408,0.1207417324185371,0.0,0.0,0.0,28.001195907592773,25.0,-164.49917602539062,-0.0,30.025484085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.0459568612277507,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.048394788056612,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.0357442237436771,296.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.048394788056612,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.2295640408992767,290.9078063964844,291.1499938964844,285.3500061035156,285.0103759765625,290.52032470703125,296.7057800292969,290.8844909667969,1.0,0.1559577733278274,1.0,1.0,0.5674260258674622,1.0,-0.4896801710128784,0.2669598162174225,0.2227203696966171,0.1204590201377868,0.0,0.0,0.0,27.434371948242188,25.0,-135.22288513183594,-0.0,29.53379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.0459568612277507,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.048394788056612,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.0357442237436771,296.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.048394788056612,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.5315853357315063,0.050000000745058,0.2295640408992767,290.9078063964844,291.1499938964844,285.3500061035156,285.0103759765625,290.52032470703125,296.7057800292969,290.8844909667969,1.0,0.1559577733278274,1.0,1.0,0.5674260258674622,1.0,-0.4896801710128784,0.2669598162174225,0.2227203696966171,0.1204590201377868,0.0,0.0,0.0,27.434371948242188,25.0,-135.22288513183594,-0.0,29.53379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.532595157623291,0.050000000745058,0.0459480136632919,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.532595157623291,0.050000000745058,0.0483854711055755,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.532595157623291,0.050000000745058,0.0357373468577861,296.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.532595157623291,0.050000000745058,0.0483854711055755,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.532595157623291,0.050000000745058,0.2295198440551757,290.8629150390625,291.1499938964844,285.3500061035156,285.0122985839844,290.511962890625,296.7037353515625,290.8415222167969,1.0,0.1554527580738067,1.0,1.0,0.566920280456543,1.0,-0.4895859062671661,0.2672270536422729,0.2223588675260543,0.1203296706080436,0.0,0.0,0.0,27.1937313079834,25.0,-122.37982940673828,-0.0,29.32521629333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5335110425949097,0.050000000745058,0.045940101146698,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5335110425949097,0.050000000745058,0.0483771376311779,296.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5335110425949097,0.050000000745058,0.0357311889529228,296.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5335110425949097,0.050000000745058,0.0483771376311779,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.5335110425949097,0.050000000745058,0.2294803112745285,290.8219909667969,291.1499938964844,285.3500061035156,285.0141296386719,290.54315185546875,296.7017517089844,290.80322265625,1.0,0.1549971848726272,1.0,1.0,0.5722085237503052,1.0,-0.4895015358924866,0.2652688920497894,0.2242326587438583,0.1179936677217483,0.0,0.0,0.0,26.977798461914062,25.0,-104.84579467773438,-0.0,29.13779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.0459266155958175,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.0483629405498504,296.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.0357207022607326,296.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.0483629405498504,296.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.2294129580259323,290.76483154296875,291.1499938964844,285.3500061035156,285.0174255371094,290.6334228515625,296.6981811523437,290.7555847167969,1.0,0.1542156487703323,1.0,1.0,0.5827850103378296,1.0,-0.4893578290939331,0.2612428963184356,0.2281149327754974,0.1132530942559242,0.0,0.0,0.0,26.609115600585938,25.0,-57.52485275268555,-0.0,28.81784439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.0459266155958175,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.0483629405498504,296.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.0357207022607326,296.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.0483629405498504,296.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.535098671913147,0.050000000745058,0.2294129580259323,290.76483154296875,291.1499938964844,285.3500061035156,285.0174255371094,290.6334228515625,296.6981811523437,290.7555847167969,1.0,0.1542156487703323,1.0,1.0,0.5827850103378296,1.0,-0.4893578290939331,0.2612428963184356,0.2281149327754974,0.1132530942559242,0.0,0.0,0.0,26.609115600585938,25.0,-57.52485275268555,-0.0,28.81784439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.0459157191216945,296.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.0483514629304409,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.0357122272253036,296.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.0483514629304409,296.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.2293585240840912,290.7396850585937,291.1499938964844,285.3500061035156,285.0201721191406,290.7186584472656,296.6951904296875,290.7367248535156,1.0,0.1535791009664535,1.0,1.0,0.5933614373207092,1.0,-0.4892416894435882,0.2574716806411743,0.2317699939012527,0.1088398471474647,0.0,0.0,0.0,26.31042861938477,25.0,-18.192869186401367,-0.0,28.5587215423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.0459157191216945,296.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.0483514629304409,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.0357122272253036,296.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.0483514629304409,296.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.5364073514938354,0.050000000745058,0.2293585240840912,290.7396850585937,291.1499938964844,285.3500061035156,285.0201721191406,290.7186584472656,296.6951904296875,290.7367248535156,1.0,0.1535791009664535,1.0,1.0,0.5933614373207092,1.0,-0.4892416894435882,0.2574716806411743,0.2317699939012527,0.1088398471474647,0.0,0.0,0.0,26.31042861938477,25.0,-18.192869186401367,-0.0,28.5587215423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.045906912535429,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.0483421869575977,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.0357053764164447,296.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.0483421869575977,296.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.2293145358562469,290.73858642578125,291.1499938964844,285.3500061035156,285.022216796875,290.8360290527344,296.69293212890625,290.74224853515625,1.0,0.153060033917427,1.0,1.0,0.6096296906471252,1.0,-0.4891477823257446,0.2521413266658783,0.2370064705610275,0.1029616594314575,0.0,0.0,0.0,26.06829833984375,25.0,19.622089385986328,-0.0,28.34842109680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.045906912535429,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.0483421869575977,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.0357053764164447,296.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.0483421869575977,296.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.5374823212623596,0.050000000745058,0.2293145358562469,290.73858642578125,291.1499938964844,285.3500061035156,285.022216796875,290.8360290527344,296.69293212890625,290.74224853515625,1.0,0.153060033917427,1.0,1.0,0.6096296906471252,1.0,-0.4891477823257446,0.2521413266658783,0.2370064705610275,0.1029616594314575,0.0,0.0,0.0,26.06829833984375,25.0,19.622089385986328,-0.0,28.34842109680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.749755859375,0.5380330085754395,0.050000000745058,0.0459024459123611,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.749755859375,0.5380330085754395,0.050000000745058,0.0483374893665313,296.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.749755859375,0.5380330085754395,0.050000000745058,0.0357019044458866,296.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.749755859375,0.5380330085754395,0.050000000745058,0.0483374893665313,296.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.749755859375,0.5380330085754395,0.050000000745058,0.2292922288179397,290.7509155273437,291.1499938964844,285.3500061035156,285.0230712890625,290.90460205078125,296.6919250488281,290.7581481933594,1.0,0.1527958661317825,1.0,1.0,0.619390606880188,1.0,-0.4891001880168915,0.2491794824600219,0.2399207204580307,0.0997144281864166,0.0,0.0,0.0,25.945465087890625,25.0,39.89797592163086,-0.0,28.241729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
