time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618713378906,0.5383661985397339,0.050000000745058,0.0458997637033462,296.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618713378906,0.5383661985397339,0.050000000745058,0.0483346581459045,296.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618713378906,0.5383661985397339,0.050000000745058,0.0356998145580291,296.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618713378906,0.5383661985397339,0.050000000745058,0.0483346581459045,296.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618713378906,0.5383661985397339,0.050000000745058,0.2292788177728653,290.7634582519531,291.1499938964844,285.3500061035156,285.0234680175781,290.9476318359375,296.6914367675781,290.7725524902344,1.0,0.152636632323265,1.0,1.0,0.6258978843688965,1.0,-0.4890715777873993,0.2473253756761551,0.241746187210083,0.0976878777146339,0.0,0.0,0.0,25.87155532836914,25.0,51.26148223876953,-0.0,28.17753219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5387469530105591,0.050000000745058,0.0458967089653015,296.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5387469530105591,0.050000000745058,0.0483314432203769,296.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5387469530105591,0.050000000745058,0.0356974378228187,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5387469530105591,0.050000000745058,0.0483314432203769,296.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5387469530105591,0.050000000745058,0.2292635589838028,290.7830505371094,291.1499938964844,285.3500061035156,285.02374267578125,290.99853515625,296.69097900390625,290.7940673828125,1.0,0.1524552404880523,1.0,1.0,0.6340320110321045,1.0,-0.4890390038490295,0.2451369017362594,0.24390210211277,0.0953032672405242,0.0,0.0,0.0,25.7874698638916,25.0,63.09700012207031,-0.0,28.10449409484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038024902344,0.5390927791595459,0.050000000745058,0.0458939447999,296.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038024902344,0.5390927791595459,0.050000000745058,0.0483285337686538,296.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038024902344,0.5390927791595459,0.050000000745058,0.0356952920556068,296.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038024902344,0.5390927791595459,0.050000000745058,0.0483285337686538,296.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038024902344,0.5390927791595459,0.050000000745058,0.2292497605085373,290.8061218261719,291.1499938964844,285.3500061035156,285.0237731933594,291.0437316894531,296.6907043457031,290.81866455078125,1.0,0.1522911339998245,1.0,1.0,0.6415260434150696,1.0,-0.4890095591545105,0.2432342916727066,0.2457752674818039,0.0932245180010795,0.0,0.0,0.0,25.71148109436035,25.0,72.2198486328125,-0.0,28.03850746154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.0458892062306404,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.0483235418796539,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.0356916040182113,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.0483235418796539,296.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.2292260825634002,290.8594055175781,291.1499938964844,285.3500061035156,285.0230407714844,291.1244812011719,296.6907043457031,290.873779296875,1.0,0.1520089656114578,1.0,1.0,0.656514048576355,1.0,-0.4889590442180633,0.2397738248109817,0.2491852194070816,0.0894682109355926,0.0,0.0,0.0,25.581073760986328,25.0,83.60006713867188,-0.0,27.92525291442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.0458892062306404,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.0483235418796539,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.0356916040182113,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.0483235418796539,296.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8566589355469,0.5396900177001953,0.050000000745058,0.2292260825634002,290.8594055175781,291.1499938964844,285.3500061035156,285.0230407714844,291.1244812011719,296.6907043457031,290.873779296875,1.0,0.1520089656114578,1.0,1.0,0.656514048576355,1.0,-0.4889590442180633,0.2397738248109817,0.2491852194070816,0.0894682109355926,0.0,0.0,0.0,25.581073760986328,25.0,83.60006713867188,-0.0,27.92525291442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.0458853393793106,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.0483194701373577,296.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.0356885977089405,296.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.0483194701373577,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.229206770658493,290.9186096191406,291.1499938964844,285.3500061035156,285.02117919921875,291.1964416503906,296.6913452148437,290.93408203125,1.0,0.1517783850431442,1.0,1.0,0.6715020537376404,1.0,-0.4889178276062011,0.2367081344127655,0.2522096931934356,0.086171269416809,0.0,0.0,0.0,25.474756240844727,25.0,89.27926635742188,-0.0,27.83289909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.0458853393793106,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.0483194701373577,296.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.0356885977089405,296.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.0483194701373577,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5401806235313416,0.050000000745058,0.229206770658493,290.9186096191406,291.1499938964844,285.3500061035156,285.02117919921875,291.1964416503906,296.6913452148437,290.93408203125,1.0,0.1517783850431442,1.0,1.0,0.6715020537376404,1.0,-0.4889178276062011,0.2367081344127655,0.2522096931934356,0.086171269416809,0.0,0.0,0.0,25.474756240844727,25.0,89.27926635742188,-0.0,27.83289909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.0458821728825569,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.0483161360025405,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.0356861352920532,296.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.0483161360025405,296.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.2291909456253051,290.9800109863281,291.1499938964844,285.3500061035156,285.0180358886719,291.2414245605469,296.6924743652344,290.9949951171875,1.0,0.1515899151563644,1.0,1.0,0.6811019778251648,1.0,-0.4888840615749359,0.2349160015583038,0.2539680600166321,0.0841954872012138,0.0,0.0,0.0,25.38784980773925,25.0,86.89604187011719,-0.0,27.75752258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.0458821728825569,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.0483161360025405,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.0356861352920532,296.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.0483161360025405,296.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5405848026275635,0.050000000745058,0.2291909456253051,290.9800109863281,291.1499938964844,285.3500061035156,285.0180358886719,291.2414245605469,296.6924743652344,290.9949951171875,1.0,0.1515899151563644,1.0,1.0,0.6811019778251648,1.0,-0.4888840615749359,0.2349160015583038,0.2539680600166321,0.0841954872012138,0.0,0.0,0.0,25.38784980773925,25.0,86.89604187011719,-0.0,27.75752258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.04587959125638,296.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.048313420265913,296.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.0356841273605823,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.048313420265913,296.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.2291780561208725,291.0377197265625,291.1499938964844,285.3500061035156,285.01348876953125,291.2799987792969,296.6940002441406,291.0517272949219,1.0,0.1514358669519424,1.0,1.0,0.6907019019126892,1.0,-0.488856554031372,0.2332920134067535,0.2555645406246185,0.0824140086770057,0.0,0.0,0.0,25.31693649291992,25.0,80.88585662841797,-0.0,27.69600486755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.04587959125638,296.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.048313420265913,296.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.0356841273605823,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.048313420265913,296.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.5409156084060669,0.050000000745058,0.2291780561208725,291.0377197265625,291.1499938964844,285.3500061035156,285.01348876953125,291.2799987792969,296.6940002441406,291.0517272949219,1.0,0.1514358669519424,1.0,1.0,0.6907019019126892,1.0,-0.488856554031372,0.2332920134067535,0.2555645406246185,0.0824140086770057,0.0,0.0,0.0,25.31693649291992,25.0,80.88585662841797,-0.0,27.69600486755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.541056752204895,0.050000000745058,0.045878492295742,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.541056752204895,0.050000000745058,0.0483122617006301,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.541056752204895,0.050000000745058,0.035683274269104,296.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.541056752204895,0.050000000745058,0.0483122617006301,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.541056752204895,0.050000000745058,0.2291725724935531,291.06524658203125,291.1499938964844,285.3500061035156,285.0106506347656,291.298095703125,296.6948547363281,291.0788269042969,1.0,0.1513697803020477,1.0,1.0,0.6955018639564514,1.0,-0.4888448417186737,0.2325331419706344,0.2563117146492004,0.0815655887126922,0.0,0.0,0.0,25.28654861450196,25.0,77.79550170898438,-0.0,27.66964340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5411847233772278,0.050000000745058,0.0458775013685226,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5411847233772278,0.050000000745058,0.0483112186193466,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5411847233772278,0.050000000745058,0.0356824994087219,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5411847233772278,0.050000000745058,0.0483112186193466,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5411847233772278,0.050000000745058,0.2291676104068756,291.09185791015625,291.1499938964844,285.3500061035156,285.0074157714844,291.307861328125,296.6957702636719,291.1048583984375,1.0,0.1513100117444992,1.0,1.0,0.6973042488098145,1.0,-0.4888342618942261,0.2322405874729156,0.2565936744213104,0.0811822786927223,0.0,0.0,0.0,25.25900650024414,25.0,73.5897445678711,-0.0,27.64581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.0458757877349853,296.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.0483094118535518,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.035681165754795,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.0483094118535518,296.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.2291590571403503,291.1396789550781,291.1499938964844,285.3500061035156,284.999755859375,291.32080078125,296.6977233886719,291.15057373046875,1.0,0.1512071639299392,1.0,1.0,0.700908899307251,1.0,-0.4888159930706024,0.2317189276218414,0.257097065448761,0.0805197432637214,0.0,0.0,0.0,25.211645126342773,25.0,62.444862365722656,-0.0,27.604829788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.0458757877349853,296.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.0483094118535518,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.035681165754795,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.0483094118535518,296.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.541405975818634,0.050000000745058,0.2291590571403503,291.1396789550781,291.1499938964844,285.3500061035156,284.999755859375,291.32080078125,296.6977233886719,291.15057373046875,1.0,0.1512071639299392,1.0,1.0,0.700908899307251,1.0,-0.4888159930706024,0.2317189276218414,0.257097065448761,0.0805197432637214,0.0,0.0,0.0,25.211645126342773,25.0,62.444862365722656,-0.0,27.604829788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.0458743683993816,296.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.0483079217374324,296.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.035680066794157,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.0483079217374324,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.2291519790887832,291.1801452636719,291.1499938964844,285.3500061035156,284.9903259277344,291.3338928222656,296.6997375488281,291.1895446777344,1.0,0.1511231064796447,1.0,1.0,0.7045136094093323,1.0,-0.4888008832931518,0.231193333864212,0.2576075494289398,0.0799274966120719,0.0,0.0,0.0,25.17298889160156,25.0,52.831016540527344,-0.0,27.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.0458743683993816,296.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.0483079217374324,296.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.035680066794157,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.0483079217374324,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5415892601013184,0.050000000745058,0.2291519790887832,291.1801452636719,291.1499938964844,285.3500061035156,284.9903259277344,291.3338928222656,296.6997375488281,291.1895446777344,1.0,0.1511231064796447,1.0,1.0,0.7045136094093323,1.0,-0.4888008832931518,0.231193333864212,0.2576075494289398,0.0799274966120719,0.0,0.0,0.0,25.17298889160156,25.0,52.831016540527344,-0.0,27.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.0458731912076473,296.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.048306681215763,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.0356791503727436,296.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.048306681215763,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.2291460931301117,291.2145690917969,291.1499938964844,285.35223388671875,284.9814758300781,291.33404541015625,296.7017822265625,291.2221069335937,1.0,0.1510544270277023,1.0,1.0,0.7033605575561523,1.0,-0.4887883365154266,0.2313423156738281,0.2574460208415985,0.0800570696592331,0.0,0.0,0.0,25.14131546020508,25.0,42.40311813354492,-0.0,27.543994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.0458731912076473,296.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.048306681215763,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.0356791503727436,296.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.048306681215763,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5417418479919434,0.050000000745058,0.2291460931301117,291.2145690917969,291.1499938964844,285.35223388671875,284.9814758300781,291.33404541015625,296.7017822265625,291.2221069335937,1.0,0.1510544270277023,1.0,1.0,0.7033605575561523,1.0,-0.4887883365154266,0.2313423156738281,0.2574460208415985,0.0800570696592331,0.0,0.0,0.0,25.14131546020508,25.0,42.40311813354492,-0.0,27.543994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5418300032615662,0.050000000745058,0.045872513204813,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5418300032615662,0.050000000745058,0.0483059659600257,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5418300032615662,0.050000000745058,0.0356786213815212,296.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5418300032615662,0.050000000745058,0.0483059659600257,296.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.5418300032615662,0.050000000745058,0.2291427105665207,291.2335205078125,291.1499938964844,285.356201171875,284.97711181640625,291.3337707519531,296.703125,291.2398681640625,1.0,0.1510150730609893,1.0,1.0,0.7025765180587769,1.0,-0.4887811243534088,0.2314562201499939,0.2573249042034149,0.0801717787981033,0.0,0.0,0.0,25.12317276000977,25.0,35.60329818725586,-0.0,27.5283260345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.5418676137924194,0.050000000745058,0.0458722226321697,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.5418676137924194,0.050000000745058,0.0483056604862213,296.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.5418676137924194,0.050000000745058,0.0356783978641033,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.5418676137924194,0.050000000745058,0.0483056604862213,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.5418676137924194,0.050000000745058,0.2291412651538849,291.2414245605469,291.1499938964844,285.3587646484375,284.9755249023437,291.3339538574219,296.7037353515625,291.247314453125,1.0,0.1509983092546463,1.0,1.0,0.7022075653076172,1.0,-0.4887780249118805,0.231509730219841,0.2572682797908783,0.0802272632718086,0.0,0.0,0.0,25.115447998046875,25.0,32.81814193725586,-0.0,27.52165603637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.5419217348098755,0.050000000745058,0.0458718091249465,296.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.5419217348098755,0.050000000745058,0.0483052246272563,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.5419217348098755,0.050000000745058,0.0356780737638473,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.5419217348098755,0.050000000745058,0.0483052246272563,296.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.5419217348098755,0.050000000745058,0.2291391789913177,291.25262451171875,291.1499938964844,285.3635559082031,284.9736022949219,291.3346252441406,296.7047119140625,291.25787353515625,1.0,0.1509742736816406,1.0,1.0,0.7016310691833496,1.0,-0.4887735843658447,0.2315937578678131,0.2571798264980316,0.0803146883845329,0.0,0.0,0.0,25.1043643951416,25.0,28.99036407470703,-0.0,27.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.54197096824646,0.050000000745058,0.0458714291453361,296.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.54197096824646,0.050000000745058,0.0483048260211944,296.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.54197096824646,0.050000000745058,0.0356777794659137,296.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.54197096824646,0.050000000745058,0.0483048260211944,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.54197096824646,0.050000000745058,0.2291372865438461,291.2626342773437,291.1499938964844,285.369384765625,284.97235107421875,291.3320007324219,296.70562744140625,291.26727294921875,1.0,0.1509525179862976,1.0,1.0,0.6995425820350647,1.0,-0.4887695610523224,0.2318946123123169,0.2568749487400055,0.0806172341108322,0.0,0.0,0.0,25.094297409057617,25.0,25.17081069946289,-0.0,27.503427505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.0458707809448242,296.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.0483041405677795,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.0356772728264331,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.0483041405677795,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.2291340380907058,291.27838134765625,291.1499938964844,285.3839111328125,284.97186279296875,291.32452392578125,296.7074279785156,291.2815246582031,1.0,0.1509151458740234,1.0,1.0,0.6953656077384949,1.0,-0.488762617111206,0.2325447350740432,0.256217896938324,0.0812648981809616,0.0,0.0,0.0,25.076982498168945,25.0,17.318092346191406,-0.0,27.488555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.0458707809448242,296.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.0483041405677795,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.0356772728264331,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.0483041405677795,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5420556664466858,0.050000000745058,0.2291340380907058,291.27838134765625,291.1499938964844,285.3839111328125,284.97186279296875,291.32452392578125,296.7074279785156,291.2815246582031,1.0,0.1509151458740234,1.0,1.0,0.6953656077384949,1.0,-0.488762617111206,0.2325447350740432,0.256217896938324,0.0812648981809616,0.0,0.0,0.0,25.076982498168945,25.0,17.318092346191406,-0.0,27.488555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.0458702519536018,296.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.0483035817742347,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.0356768630445003,296.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.0483035817742347,296.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.2291314005851745,291.2889709472656,291.1499938964844,285.402099609375,284.973876953125,291.3182067871094,296.7090759277344,291.29107666015625,1.0,0.1508846282958984,1.0,1.0,0.691188633441925,1.0,-0.4887569844722748,0.2332215458154678,0.2555354535579681,0.0819296240806579,0.0,0.0,0.0,25.06282424926757,25.0,11.20957088470459,-0.0,27.47642135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.0458702519536018,296.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.0483035817742347,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.0356768630445003,296.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.0483035817742347,296.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.5421245694160461,0.050000000745058,0.2291314005851745,291.2889709472656,291.1499938964844,285.402099609375,284.973876953125,291.3182067871094,296.7090759277344,291.29107666015625,1.0,0.1508846282958984,1.0,1.0,0.691188633441925,1.0,-0.4887569844722748,0.2332215458154678,0.2555354535579681,0.0819296240806579,0.0,0.0,0.0,25.06282424926757,25.0,11.20957088470459,-0.0,27.47642135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.0458698198199272,296.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.0483031272888183,296.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.0356765240430831,296.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.0483031272888183,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.2291292399168014,291.29571533203125,291.1499938964844,285.4237976074219,284.97833251953125,291.3077392578125,296.71063232421875,291.2968139648437,1.0,0.1508597433567047,1.0,1.0,0.68547523021698,1.0,-0.4887523949146271,0.2341810315847396,0.2545713484287262,0.0828663781285286,0.0,0.0,0.0,25.051198959350582,25.0,5.679013252258301,-0.0,27.466522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.0458698198199272,296.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.0483031272888183,296.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.0356765240430831,296.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.0483031272888183,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5421809554100037,0.050000000745058,0.2291292399168014,291.29571533203125,291.1499938964844,285.4237976074219,284.97833251953125,291.3077392578125,296.71063232421875,291.2968139648437,1.0,0.1508597433567047,1.0,1.0,0.68547523021698,1.0,-0.4887523949146271,0.2341810315847396,0.2545713484287262,0.0828663781285286,0.0,0.0,0.0,25.051198959350582,25.0,5.679013252258301,-0.0,27.466522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.0458694696426391,296.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.0483027584850788,296.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.0356762520968914,296.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.0483027584850788,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.2291274964809417,291.2984313964844,291.1499938964844,285.44873046875,284.985107421875,291.296875,296.7120666503906,291.2986755371094,1.0,0.150839552283287,1.0,1.0,0.6797618865966797,1.0,-0.4887486696243286,0.2351986914873123,0.2535499632358551,0.0838526040315628,0.0,0.0,0.0,25.041719436645508,25.0,0.8673776984214783,-0.0,27.4584903717041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.0458694696426391,296.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.0483027584850788,296.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.0356762520968914,296.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.0483027584850788,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.5422265529632568,0.050000000745058,0.2291274964809417,291.2984313964844,291.1499938964844,285.44873046875,284.985107421875,291.296875,296.7120666503906,291.2986755371094,1.0,0.150839552283287,1.0,1.0,0.6797618865966797,1.0,-0.4887486696243286,0.2351986914873123,0.2535499632358551,0.0838526040315628,0.0,0.0,0.0,25.041719436645508,25.0,0.8673776984214783,-0.0,27.4584903717041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5422458648681641,0.050000000745058,0.0458693206310272,296.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5422458648681641,0.050000000745058,0.0483026020228862,296.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5422458648681641,0.050000000745058,0.0356761366128921,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5422458648681641,0.050000000745058,0.0483026020228862,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5422458648681641,0.050000000745058,0.229126751422882,291.298583984375,291.1499938964844,285.4623718261719,284.98931884765625,291.2915954589844,296.7127685546875,291.2984619140625,1.0,0.150830939412117,1.0,1.0,0.6769052147865295,1.0,-0.488747090101242,0.2357268184423446,0.2530202567577362,0.0843621417880058,0.0,0.0,0.0,25.03766441345215,25.0,-1.0772933959960938,-0.0,27.45507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.542263388633728,0.050000000745058,0.0458691865205764,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.542263388633728,0.050000000745058,0.0483024641871452,296.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.542263388633728,0.050000000745058,0.0356760323047637,296.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.542263388633728,0.050000000745058,0.0483024641871452,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.542263388633728,0.050000000745058,0.2291260808706283,291.298095703125,291.1499938964844,285.47674560546875,284.9940490722656,291.28570556640625,296.7134094238281,291.29766845703125,1.0,0.1508231610059738,1.0,1.0,0.6738287210464478,1.0,-0.4887456595897674,0.2363072037696838,0.2524384558200836,0.084922082722187,0.0,0.0,0.0,25.033973693847656,25.0,-2.8839190006256104,-0.0,27.45197296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.0458689592778682,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.0483022220432758,296.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.0356758572161197,296.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.0483022220432758,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.2291249483823776,291.2952575683594,291.1499938964844,285.50762939453125,285.0050354003906,291.2734375,296.71466064453125,291.2942199707031,1.0,0.1508098095655441,1.0,1.0,0.6676758527755737,1.0,-0.4887432157993316,0.2375198751688003,0.2512233257293701,0.0860893726348877,0.0,0.0,0.0,25.027606964111328,25.0,-6.145328521728516,-0.0,27.446664810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.0458689592778682,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.0483022220432758,296.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.0356758572161197,296.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.0483022220432758,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.54229336977005,0.050000000745058,0.2291249483823776,291.2952575683594,291.1499938964844,285.50762939453125,285.0050354003906,291.2734375,296.71466064453125,291.2942199707031,1.0,0.1508098095655441,1.0,1.0,0.6676758527755737,1.0,-0.4887432157993316,0.2375198751688003,0.2512233257293701,0.0860893726348877,0.0,0.0,0.0,25.027606964111328,25.0,-6.145328521728516,-0.0,27.446664810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.0458687730133533,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.04830202460289,296.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.0356757119297981,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.04830202460289,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.2291240096092224,291.2902526855469,291.1499938964844,285.5411682128906,285.0179748535156,291.2610778808594,296.7158508300781,291.2887268066406,1.0,0.1507989764213562,1.0,1.0,0.6615229249000549,1.0,-0.4887412488460541,0.2387966960668563,0.2499445378780365,0.087316133081913,0.0,0.0,0.0,25.02238655090332,25.0,-8.734938621520996,-0.0,27.442359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
