time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.0458687730133533,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.04830202460289,296.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.0356757119297981,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.04830202460289,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.5423175692558289,0.050000000745058,0.2291240096092224,291.2902526855469,291.1499938964844,285.5411682128906,285.0179748535156,291.2610778808594,296.7158508300781,291.2887268066406,1.0,0.1507989764213562,1.0,1.0,0.6615229249000549,1.0,-0.4887412488460541,0.2387966960668563,0.2499445378780365,0.087316133081913,0.0,0.0,0.0,25.02238655090332,25.0,-8.734938621520996,-0.0,27.442359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.0458686240017414,296.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.0483018681406974,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.0356755964457988,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.0483018681406974,296.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.2291232794523239,291.2836303710937,291.1499938964844,285.5771484375,285.03271484375,291.2499084472656,296.7169494628906,291.28179931640625,1.0,0.1507902145385742,1.0,1.0,0.6556745171546936,1.0,-0.4887396395206451,0.2400746941566467,0.2486649453639984,0.0885415896773338,0.0,0.0,0.0,25.01811408996582,25.0,-10.509512901306152,-0.0,27.438873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.0458686240017414,296.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.0483018681406974,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.0356755964457988,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.0483018681406974,296.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5423370003700256,0.050000000745058,0.2291232794523239,291.2836303710937,291.1499938964844,285.5771484375,285.03271484375,291.2499084472656,296.7169494628906,291.28179931640625,1.0,0.1507902145385742,1.0,1.0,0.6556745171546936,1.0,-0.4887396395206451,0.2400746941566467,0.2486649453639984,0.0885415896773338,0.0,0.0,0.0,25.01811408996582,25.0,-10.509512901306152,-0.0,27.438873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5423492789268494,0.050000000745058,0.0458685308694839,296.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5423492789268494,0.050000000745058,0.0483017712831497,296.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5423492789268494,0.050000000745058,0.0356755219399929,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5423492789268494,0.050000000745058,0.0483017712831497,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.5423492789268494,0.050000000745058,0.2291228026151657,291.27789306640625,291.1499938964844,285.6059875488281,285.0450744628906,291.2414855957031,296.7177429199219,291.27587890625,1.0,0.1507846862077713,1.0,1.0,0.6512296795845032,1.0,-0.4887386560440063,0.2410857230424881,0.2476529330015182,0.0895123779773712,0.0,0.0,0.0,25.01538848876953,25.0,-11.469335556030272,-0.0,27.436681747436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.5423527359962463,0.050000000745058,0.0458685047924518,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.5423527359962463,0.050000000745058,0.0483017414808273,296.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.5423527359962463,0.050000000745058,0.0356755033135414,296.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.5423527359962463,0.050000000745058,0.0483017414808273,296.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.5423527359962463,0.050000000745058,0.2291226685047149,291.2759704589844,291.1499938964844,285.6153564453125,285.0491638183594,291.2388000488281,296.718017578125,291.27392578125,1.0,0.1507831215858459,1.0,1.0,0.6498261094093323,1.0,-0.4887383580207824,0.2414125502109527,0.2473258227109909,0.0898266658186912,0.0,0.0,0.0,25.01460647583008,25.0,-11.737977027893066,-0.0,27.4360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.542359471321106,0.050000000745058,0.0458684526383876,296.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.542359471321106,0.050000000745058,0.0483016893267631,296.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.542359471321106,0.050000000745058,0.0356754623353481,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.542359471321106,0.050000000745058,0.0483016893267631,296.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.542359471321106,0.050000000745058,0.2291224151849746,291.27178955078125,291.1499938964844,285.6352233886719,285.0580139160156,291.233154296875,296.718505859375,291.2696533203125,1.0,0.1507801413536071,1.0,1.0,0.6469019055366516,1.0,-0.4887378215789795,0.2421052306890487,0.2466325908899307,0.0904937833547592,0.0,0.0,0.0,25.013103485107425,25.0,-12.249608993530272,-0.0,27.434871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.5423654913902283,0.050000000745058,0.0458684079349041,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.5423654913902283,0.050000000745058,0.0483016408979892,296.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.5423654913902283,0.050000000745058,0.0356754288077354,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.5423654913902283,0.050000000745058,0.0483016408979892,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.5423654913902283,0.050000000745058,0.2291221916675567,291.2674560546875,291.1499938964844,285.6556091308594,285.0672302246094,291.2288513183594,296.7190246582031,291.2652587890625,1.0,0.1507774442434311,1.0,1.0,0.6443411111831665,1.0,-0.4887373447418213,0.2427313923835754,0.2460059374570846,0.0910958051681518,0.0,0.0,0.0,25.01174545288086,25.0,-12.510298728942873,-0.0,27.433799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.0458683259785175,296.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.0483015552163124,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.0356753654778003,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.0483015552163124,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.2291217893362045,291.2587890625,291.1499938964844,285.6976623535156,285.08673095703125,291.2214050292969,296.72003173828125,291.25665283203125,1.0,0.1507728844881057,1.0,1.0,0.6392196416854858,1.0,-0.488736480474472,0.2440100759267807,0.2447264045476913,0.092331014573574,0.0,0.0,0.0,25.00940704345703,25.0,-12.279149055480955,-0.0,27.431983947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.0458683259785175,296.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.0483015552163124,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.0356753654778003,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.0483015552163124,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.542375922203064,0.050000000745058,0.2291217893362045,291.2587890625,291.1499938964844,285.6976623535156,285.08673095703125,291.2214050292969,296.72003173828125,291.25665283203125,1.0,0.1507728844881057,1.0,1.0,0.6392196416854858,1.0,-0.488736480474472,0.2440100759267807,0.2447264045476913,0.092331014573574,0.0,0.0,0.0,25.00940704345703,25.0,-12.279149055480955,-0.0,27.431983947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.0458682589232921,296.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.0483014844357967,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.0356753133237361,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.0483014844357967,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.229121446609497,291.2503356933594,291.1499938964844,285.7413330078125,285.10760498046875,291.2138366699219,296.7210388183594,291.24822998046875,1.0,0.1507692635059356,1.0,1.0,0.6340981125831604,1.0,-0.4887357652187347,0.245339423418045,0.2433963418006897,0.0936253294348716,0.0,0.0,0.0,25.00749397277832,25.0,-11.972127914428713,-0.0,27.430540084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.0458682589232921,296.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.0483014844357967,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.0356753133237361,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.0483014844357967,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5423847436904907,0.050000000745058,0.229121446609497,291.2503356933594,291.1499938964844,285.7413330078125,285.10760498046875,291.2138366699219,296.7210388183594,291.24822998046875,1.0,0.1507692635059356,1.0,1.0,0.6340981125831604,1.0,-0.4887357652187347,0.245339423418045,0.2433963418006897,0.0936253294348716,0.0,0.0,0.0,25.00749397277832,25.0,-11.972127914428713,-0.0,27.430540084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.0458682030439376,296.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.0483014248311519,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.0356752686202526,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.0483014248311519,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.2291211634874344,291.2421875,291.1499938964844,285.78643798828125,285.12969970703125,291.2105407714844,296.7220458984375,291.24029541015625,1.0,0.150766372680664,1.0,1.0,0.6298421621322632,1.0,-0.488735169172287,0.2464919686317443,0.2422431856393814,0.0947536304593086,0.0,0.0,0.0,25.005949020385746,25.0,-10.83275032043457,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.0458682030439376,296.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.0483014248311519,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.0356752686202526,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.0483014248311519,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423921346664429,0.050000000745058,0.2291211634874344,291.2421875,291.1499938964844,285.78643798828125,285.12969970703125,291.2105407714844,296.7220458984375,291.24029541015625,1.0,0.150766372680664,1.0,1.0,0.6298421621322632,1.0,-0.488735169172287,0.2464919686317443,0.2422431856393814,0.0947536304593086,0.0,0.0,0.0,25.005949020385746,25.0,-10.83275032043457,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.0458681546151638,296.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.0483013726770877,296.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.0356752313673496,296.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.0483013726770877,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.2291209250688552,291.2351989746094,291.1499938964844,285.8327331542969,285.1529541015625,291.2080383300781,296.7230834960937,291.23358154296875,1.0,0.1507641077041626,1.0,1.0,0.6255861520767212,1.0,-0.488734632730484,0.2476734519004821,0.2410611808300018,0.0959206670522689,0.0,0.0,0.0,25.004688262939453,25.0,-9.29431438446045,-0.0,27.4284782409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.0458681546151638,296.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.0483013726770877,296.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.0356752313673496,296.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.0483013726770877,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.5423985719680786,0.050000000745058,0.2291209250688552,291.2351989746094,291.1499938964844,285.8327331542969,285.1529541015625,291.2080383300781,296.7230834960937,291.23358154296875,1.0,0.1507641077041626,1.0,1.0,0.6255861520767212,1.0,-0.488734632730484,0.2476734519004821,0.2410611808300018,0.0959206670522689,0.0,0.0,0.0,25.004688262939453,25.0,-9.29431438446045,-0.0,27.4284782409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5424015522003174,0.050000000745058,0.045868132263422,296.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5424015522003174,0.050000000745058,0.0483013503253459,296.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5424015522003174,0.050000000745058,0.0356752127408981,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5424015522003174,0.050000000745058,0.0483013503253459,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5424015522003174,0.050000000745058,0.2291208058595657,291.2320556640625,291.1499938964844,285.85626220703125,285.1649780273437,291.206787109375,296.7236328125,291.2305603027344,1.0,0.1507631838321685,1.0,1.0,0.6234581470489502,1.0,-0.4887343943119049,0.2482782006263733,0.2404561936855316,0.0965215861797332,0.0,0.0,0.0,25.004148483276367,25.0,-8.63843059539795,-0.0,27.42810440063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.542404294013977,0.050000000745058,0.0458681099116802,296.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.542404294013977,0.050000000745058,0.0483013279736042,296.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.542404294013977,0.050000000745058,0.0356751978397369,296.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.542404294013977,0.050000000745058,0.0483013279736042,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.542404294013977,0.050000000745058,0.2291207015514373,291.2291259765625,291.1499938964844,285.8800354003906,285.1772155761719,291.2071838378906,296.72418212890625,291.22772216796875,1.0,0.1507623344659805,1.0,1.0,0.6217094659805298,1.0,-0.4887341856956482,0.2487892508506775,0.2399449199438095,0.0970312803983688,0.0,0.0,0.0,25.00366973876953,25.0,-7.796807289123535,-0.0,27.42776679992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.0458680726587772,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.0483012869954109,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.0356751680374145,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.0483012869954109,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.2291205078363418,291.224365234375,291.1499938964844,285.9281005859375,285.202392578125,291.2095031738281,296.7253112792969,291.2234191894531,1.0,0.1507609635591507,1.0,1.0,0.6182120442390442,1.0,-0.4887337684631347,0.2498169988393783,0.2389167696237564,0.0980614349246025,0.0,0.0,0.0,25.00284576416016,25.0,-5.558292865753174,-0.0,27.427209854125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.0458680726587772,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.0483012869954109,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.0356751680374145,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.0483012869954109,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5424093008041382,0.050000000745058,0.2291205078363418,291.224365234375,291.1499938964844,285.9281005859375,285.202392578125,291.2095031738281,296.7253112792969,291.2234191894531,1.0,0.1507609635591507,1.0,1.0,0.6182120442390442,1.0,-0.4887337684631347,0.2498169988393783,0.2389167696237564,0.0980614349246025,0.0,0.0,0.0,25.00284576416016,25.0,-5.558292865753174,-0.0,27.427209854125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.0458680354058742,296.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.0483012497425079,296.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.0356751382350921,296.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.0483012497425079,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.2291203439235687,291.22119140625,291.1499938964844,285.9767761230469,285.2283935546875,291.21173095703125,296.7265014648437,291.2205505371094,1.0,0.1507599204778671,1.0,1.0,0.6147146224975586,1.0,-0.4887333810329437,0.2508717179298401,0.2378616780042648,0.0991231799125671,0.0,0.0,0.0,25.00217056274414,25.0,-3.63976526260376,-0.0,27.426782608032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.0458680354058742,296.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.0483012497425079,296.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.0356751382350921,296.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.0483012497425079,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5424138307571411,0.050000000745058,0.2291203439235687,291.22119140625,291.1499938964844,285.9767761230469,285.2283935546875,291.21173095703125,296.7265014648437,291.2205505371094,1.0,0.1507599204778671,1.0,1.0,0.6147146224975586,1.0,-0.4887333810329437,0.2508717179298401,0.2378616780042648,0.0991231799125671,0.0,0.0,0.0,25.00217056274414,25.0,-3.63976526260376,-0.0,27.426782608032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.0458680056035518,296.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.0483012199401855,296.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.0356751158833503,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.0483012199401855,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.2291201949119568,291.2192077636719,291.1499938964844,286.0258178710937,285.25506591796875,291.2165222167969,296.727783203125,291.21893310546875,1.0,0.1507591158151626,1.0,1.0,0.6116864085197449,1.0,-0.4887330830097198,0.2518120408058166,0.236921027302742,0.1000728830695152,0.0,0.0,0.0,25.00163459777832,25.0,-1.593093991279602,-0.0,27.42645835876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.0458680056035518,296.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.0483012199401855,296.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.0356751158833503,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.0483012199401855,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.5424177050590515,0.050000000745058,0.2291201949119568,291.2192077636719,291.1499938964844,286.0258178710937,285.25506591796875,291.2165222167969,296.727783203125,291.21893310546875,1.0,0.1507591158151626,1.0,1.0,0.6116864085197449,1.0,-0.4887330830097198,0.2518120408058166,0.236921027302742,0.1000728830695152,0.0,0.0,0.0,25.00163459777832,25.0,-1.593093991279602,-0.0,27.42645835876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424205660820007,0.050000000745058,0.04586798325181,296.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424205660820007,0.050000000745058,0.0483011975884437,296.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424205660820007,0.050000000745058,0.0356751009821891,296.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424205660820007,0.050000000745058,0.0483011975884437,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424205660820007,0.050000000745058,0.2291200757026672,291.21875,291.1499938964844,286.0671691894531,285.2779541015625,291.2208557128906,296.7288818359375,291.2187805175781,1.0,0.1507586240768432,1.0,1.0,0.6091427206993103,1.0,-0.4887328445911407,0.2526146471500397,0.2361181825399398,0.1008829027414321,0.0,0.0,0.0,25.001258850097656,25.0,0.0866294428706169,-0.0,27.426250457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424211025238037,0.050000000745058,0.0458679795265197,296.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424211025238037,0.050000000745058,0.0483011938631534,296.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424211025238037,0.050000000745058,0.0356750972568988,296.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424211025238037,0.050000000745058,0.0483011938631534,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.5424211025238037,0.050000000745058,0.229120060801506,291.2187805175781,291.1499938964844,286.0750427246094,285.2823486328125,291.2216491699219,296.7291259765625,291.2188415527344,1.0,0.1507585495710373,1.0,1.0,0.6086581945419312,1.0,-0.4887328147888183,0.2527691423892975,0.2359636574983596,0.1010386198759079,0.0,0.0,0.0,25.00119400024414,25.0,0.3692061603069305,-0.0,27.42621803283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.5424225926399231,0.050000000745058,0.0458679683506488,296.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.5424225926399231,0.050000000745058,0.0483011789619922,296.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.5424225926399231,0.050000000745058,0.0356750860810279,296.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.5424225926399231,0.050000000745058,0.0483011789619922,296.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.5424225926399231,0.050000000745058,0.2291200011968612,291.21905517578125,291.1499938964844,286.0996398925781,285.2961730957031,291.2241516113281,296.7298278808594,291.2192687988281,1.0,0.1507583260536193,1.0,1.0,0.6071441173553467,1.0,-0.4887326955795288,0.2532552182674408,0.2354774475097656,0.1015280857682228,0.0,0.0,0.0,25.00100517272949,25.0,1.157694935798645,-0.0,27.42612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.5424239039421082,0.050000000745058,0.0458679571747779,296.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.5424239039421082,0.050000000745058,0.0483011677861213,296.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.5424239039421082,0.050000000745058,0.0356750786304473,296.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.5424239039421082,0.050000000745058,0.0483011677861213,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.5424239039421082,0.050000000745058,0.2291199564933776,291.2196044921875,291.1499938964844,286.12420654296875,285.31011962890625,291.22686767578125,296.7305603027344,291.21990966796875,1.0,0.150758147239685,1.0,1.0,0.6056898236274719,1.0,-0.4887325763702392,0.2537281215190887,0.2350044399499893,0.1020035445690155,0.0,0.0,0.0,25.000837326049805,25.0,1.8968822956085205,-0.0,27.42605209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.0458679422736167,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.0483011491596698,296.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.0356750637292861,296.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.0483011491596698,296.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.2291198670864105,291.2213439941406,291.1499938964844,286.1731262207031,285.3382873535156,291.2323303222656,296.7320861816406,291.221923828125,1.0,0.1507578939199447,1.0,1.0,0.6027812957763672,1.0,-0.4887323677539825,0.2546859085559845,0.2340464740991592,0.1029630303382873,0.0,0.0,0.0,25.00054168701172,25.0,3.1917076110839844,-0.0,27.42594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.0458679422736167,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.0483011491596698,296.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.0356750637292861,296.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.0483011491596698,296.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.5424262881278992,0.050000000745058,0.2291198670864105,291.2213439941406,291.1499938964844,286.1731262207031,285.3382873535156,291.2323303222656,296.7320861816406,291.221923828125,1.0,0.1507578939199447,1.0,1.0,0.6027812957763672,1.0,-0.4887323677539825,0.2546859085559845,0.2340464740991592,0.1029630303382873,0.0,0.0,0.0,25.00054168701172,25.0,3.1917076110839844,-0.0,27.42594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.0458679273724556,296.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.0483011342585086,296.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.0356750525534153,296.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.0483011342585086,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.2291197925806045,291.223876953125,291.1499938964844,286.2216186523437,285.36676025390625,291.2373352050781,296.73370361328125,291.224609375,1.0,0.150757759809494,1.0,1.0,0.5998728275299072,1.0,-0.4887322187423706,0.2556633055210113,0.2330689281225204,0.1039368510246276,0.0,0.0,0.0,25.00029563903809,25.0,4.126621246337891,-0.0,27.42587852478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.0458679273724556,296.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.0483011342585086,296.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.0356750525534153,296.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.0483011342585086,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5424281358718872,0.050000000745058,0.2291197925806045,291.223876953125,291.1499938964844,286.2216186523437,285.36676025390625,291.2373352050781,296.73370361328125,291.224609375,1.0,0.150757759809494,1.0,1.0,0.5998728275299072,1.0,-0.4887322187423706,0.2556633055210113,0.2330689281225204,0.1039368510246276,0.0,0.0,0.0,25.00029563903809,25.0,4.126621246337891,-0.0,27.42587852478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.0458679161965847,296.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.0483011230826377,296.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.0356750451028347,296.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.0483011230826377,296.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.2291197329759597,291.2268981933594,291.1499938964844,286.2694396972656,285.3953857421875,291.2407531738281,296.7353820800781,291.2276611328125,1.0,0.1507577151060104,1.0,1.0,0.5967928171157837,1.0,-0.488732099533081,0.2567178905010223,0.2320142090320587,0.1049820706248283,0.0,0.0,0.0,25.00008201599121,25.0,4.477481842041016,-0.0,27.42585563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.0458679161965847,296.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.0483011230826377,296.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.0356750451028347,296.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.0483011230826377,296.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424296259880066,0.050000000745058,0.2291197329759597,291.2268981933594,291.1499938964844,286.2694396972656,285.3953857421875,291.2407531738281,296.7353820800781,291.2276611328125,1.0,0.1507577151060104,1.0,1.0,0.5967928171157837,1.0,-0.488732099533081,0.2567178905010223,0.2320142090320587,0.1049820706248283,0.0,0.0,0.0,25.00008201599121,25.0,4.477481842041016,-0.0,27.42585563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.0458679050207138,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.0483011156320571,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.0356750376522541,296.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.0483011156320571,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.2291196882724762,291.2299194335937,291.1499938964844,286.31640625,285.42413330078125,291.2433166503906,296.7371520996094,291.2306823730469,1.0,0.1507577747106552,1.0,1.0,0.5937127470970154,1.0,-0.4887320101261139,0.2577963769435882,0.2309356480836868,0.1060462892055511,0.0,0.0,0.0,24.99990463256836,25.0,4.41034460067749,-0.0,27.42586898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.0458679050207138,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.0483011156320571,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.0356750376522541,296.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.0483011156320571,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.5424307584762573,0.050000000745058,0.2291196882724762,291.2299194335937,291.1499938964844,286.31640625,285.42413330078125,291.2433166503906,296.7371520996094,291.2306823730469,1.0,0.1507577747106552,1.0,1.0,0.5937127470970154,1.0,-0.4887320101261139,0.2577963769435882,0.2309356480836868,0.1060462892055511,0.0,0.0,0.0,24.99990463256836,25.0,4.41034460067749,-0.0,27.42586898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5424312353134155,0.050000000745058,0.0458679050207138,296.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5424312353134155,0.050000000745058,0.0483011119067668,296.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5424312353134155,0.050000000745058,0.0356750376522541,296.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5424312353134155,0.050000000745058,0.0483011119067668,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5424312353134155,0.050000000745058,0.229119673371315,291.2314147949219,291.1499938964844,286.3394775390625,285.4385070800781,291.2442932128906,296.7380676269531,291.2321472167969,1.0,0.1507578343153,1.0,1.0,0.5921727418899536,1.0,-0.4887319803237915,0.2583436965942383,0.230388268828392,0.1065853834152221,0.0,0.0,0.0,24.99982643127441,25.0,4.281425476074219,-0.0,27.42588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
