time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.5424317121505737,0.050000000745058,0.0458678975701332,296.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.5424317121505737,0.050000000745058,0.0483011081814765,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.5424317121505737,0.050000000745058,0.0356750339269638,296.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.5424317121505737,0.050000000745058,0.0483011081814765,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.5424317121505737,0.050000000745058,0.2291196584701538,291.2328491210937,291.1499938964844,286.3622741699219,285.452880859375,291.2442626953125,296.739013671875,291.2335205078125,1.0,0.1507578939199447,1.0,1.0,0.5904840230941772,1.0,-0.4887319505214691,0.2589463293552398,0.229785606265068,0.107179544866085,0.0,0.0,0.0,24.99974632263184,25.0,3.9716525077819824,-0.0,27.425912857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.0458678901195526,296.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.0483010970056057,296.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.0356750264763832,296.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.0483010970056057,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.2291196137666702,291.2351989746094,291.1499938964844,286.4068908691406,285.4815368652344,291.24285888671875,296.74090576171875,291.23565673828125,1.0,0.1507581025362014,1.0,1.0,0.5871065258979797,1.0,-0.4887318611145019,0.2601763904094696,0.2285554409027099,0.1083961054682731,0.0,0.0,0.0,24.999605178833008,25.0,2.892961978912353,-0.0,27.425981521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.0458678901195526,296.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.0483010970056057,296.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.0356750264763832,296.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.0483010970056057,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5424327850341797,0.050000000745058,0.2291196137666702,291.2351989746094,291.1499938964844,286.4068908691406,285.4815368652344,291.24285888671875,296.74090576171875,291.23565673828125,1.0,0.1507581025362014,1.0,1.0,0.5871065258979797,1.0,-0.4887318611145019,0.2601763904094696,0.2285554409027099,0.1083961054682731,0.0,0.0,0.0,24.999605178833008,25.0,2.892961978912353,-0.0,27.425981521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.0458678789436817,296.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.0483010858297348,296.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.0356750153005123,296.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.0483010858297348,296.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.2291195541620254,291.2366638183594,291.1499938964844,286.45001220703125,285.5099792480469,291.2404479980469,296.74285888671875,291.2369384765625,1.0,0.1507583558559417,1.0,1.0,0.5837290287017822,1.0,-0.48873171210289,0.2614285945892334,0.2273031324148178,0.109647236764431,0.0,0.0,0.0,24.999488830566406,25.0,1.6481671333312988,-0.0,27.426069259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.0458678789436817,296.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.0483010858297348,296.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.0356750153005123,296.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.0483010858297348,296.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5424343943595886,0.050000000745058,0.2291195541620254,291.2366638183594,291.1499938964844,286.45001220703125,285.5099792480469,291.2404479980469,296.74285888671875,291.2369384765625,1.0,0.1507583558559417,1.0,1.0,0.5837290287017822,1.0,-0.48873171210289,0.2614285945892334,0.2273031324148178,0.109647236764431,0.0,0.0,0.0,24.999488830566406,25.0,1.6481671333312988,-0.0,27.426069259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.0458678565919399,296.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.048301063477993,296.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.0356750003993511,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.048301063477993,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.2291194498538971,291.2373046875,291.1499938964844,286.4937744140625,285.5397644042969,291.2378234863281,296.7476501464844,291.23736572265625,1.0,0.1507586538791656,1.0,1.0,0.5801308751106262,1.0,-0.4887315034866333,0.2627822458744049,0.2259492576122284,0.1110217571258544,0.0,0.0,0.0,24.999380111694336,25.0,0.4496215581893921,-0.0,27.42617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.0458678565919399,296.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.048301063477993,296.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.0356750003993511,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.048301063477993,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.5424370765686035,0.050000000745058,0.2291194498538971,291.2373046875,291.1499938964844,286.4937744140625,285.5397644042969,291.2378234863281,296.7476501464844,291.23736572265625,1.0,0.1507586538791656,1.0,1.0,0.5801308751106262,1.0,-0.4887315034866333,0.2627822458744049,0.2259492576122284,0.1110217571258544,0.0,0.0,0.0,24.999380111694336,25.0,0.4496215581893921,-0.0,27.42617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5424408316612244,0.050000000745058,0.0458678305149078,296.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5424408316612244,0.050000000745058,0.0483010336756706,296.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5424408316612244,0.050000000745058,0.0356749780476093,296.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5424408316612244,0.050000000745058,0.0483010336756706,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5424408316612244,0.050000000745058,0.2291193008422851,291.2375183105469,291.1499938964844,286.5365295410156,285.56964111328125,291.239013671875,296.7578430175781,291.2375793457031,1.0,0.1507589668035507,1.0,1.0,0.5768206119537354,1.0,-0.4887312054634094,0.2640487253665924,0.2246824502944946,0.1123348549008369,0.0,0.0,0.0,24.99929618835449,25.0,0.3595751821994781,-0.0,27.4262809753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.542441189289093,0.050000000745058,0.0458678267896175,296.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.542441189289093,0.050000000745058,0.0483010299503803,296.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.542441189289093,0.050000000745058,0.035674974322319,296.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.542441189289093,0.050000000745058,0.0483010299503803,296.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.542441189289093,0.050000000745058,0.2291192859411239,291.237548828125,291.1499938964844,286.5403747558594,285.57232666015625,291.2392578125,296.7589416503906,291.2376403808594,1.0,0.1507589966058731,1.0,1.0,0.5765327215194702,1.0,-0.488731175661087,0.2641597092151642,0.2245714664459228,0.1124511808156967,0.0,0.0,0.0,24.9992904663086,25.0,0.3999633193016052,-0.0,27.42629051208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5424437522888184,0.050000000745058,0.045867808163166,296.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5424437522888184,0.050000000745058,0.0483010075986385,296.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5424437522888184,0.050000000745058,0.0356749594211578,296.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5424437522888184,0.050000000745058,0.0483010075986385,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5424437522888184,0.050000000745058,0.2291191965341568,291.2378234863281,291.1499938964844,286.56463623046875,285.5896301269531,291.2413635253906,296.76666259765625,291.2380065917969,1.0,0.1507591903209686,1.0,1.0,0.5747336745262146,1.0,-0.4887309670448303,0.2648564279079437,0.2238745093345642,0.113185629248619,0.0,0.0,0.0,24.999252319335938,25.0,0.8222501873970032,-0.0,27.42635154724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.5424466133117676,0.050000000745058,0.0458677858114242,296.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.5424466133117676,0.050000000745058,0.0483009852468967,296.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.5424466133117676,0.050000000745058,0.0356749445199966,296.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.5424466133117676,0.050000000745058,0.0483009852468967,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.5424466133117676,0.050000000745058,0.2291190773248672,291.2383117675781,291.1499938964844,286.5895690917969,285.6075134277344,291.2440795898437,296.77545166015625,291.2386169433594,1.0,0.1507593840360641,1.0,1.0,0.5729154348373413,1.0,-0.4887307286262512,0.2655662298202514,0.2231644839048385,0.113938920199871,0.0,0.0,0.0,24.99921607971192,25.0,1.4372819662094116,-0.0,27.426414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.0458677373826503,296.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.0483009368181228,296.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.0356749072670936,296.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.0483009368181228,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.2291188538074493,291.2401123046875,291.1499938964844,286.6411437988281,285.6451416015625,291.25146484375,296.7960205078125,291.24072265625,1.0,0.1507598012685775,1.0,1.0,0.56927889585495,1.0,-0.4887302219867706,0.2670081555843353,0.2217220664024353,0.1154734566807746,0.0,0.0,0.0,24.9991512298584,25.0,3.08695125579834,-0.0,27.42654800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.0458677373826503,296.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.0483009368181228,296.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.0356749072670936,296.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.0483009368181228,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424525737762451,0.050000000745058,0.2291188538074493,291.2401123046875,291.1499938964844,286.6411437988281,285.6451416015625,291.25146484375,296.7960205078125,291.24072265625,1.0,0.1507598012685775,1.0,1.0,0.56927889585495,1.0,-0.4887302219867706,0.2670081555843353,0.2217220664024353,0.1154734566807746,0.0,0.0,0.0,24.9991512298584,25.0,3.08695125579834,-0.0,27.42654800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.045867696404457,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.0483008921146392,296.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.0356748737394809,296.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.0483008921146392,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.2291186451911926,291.2431945800781,291.1499938964844,286.6949157714844,285.6849670410156,291.2610778808594,296.81988525390625,291.2441711425781,1.0,0.1507602483034134,1.0,1.0,0.5656424164772034,1.0,-0.4887298047542572,0.2684834003448486,0.2202464044094085,0.1170302927494049,0.0,0.0,0.0,24.99909210205078,25.0,5.108639717102051,-0.0,27.42669486999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.045867696404457,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.0483008921146392,296.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.0356748737394809,296.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.0483008921146392,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.5424580574035645,0.050000000745058,0.2291186451911926,291.2431945800781,291.1499938964844,286.6949157714844,285.6849670410156,291.2610778808594,296.81988525390625,291.2441711425781,1.0,0.1507602483034134,1.0,1.0,0.5656424164772034,1.0,-0.4887298047542572,0.2684834003448486,0.2202464044094085,0.1170302927494049,0.0,0.0,0.0,24.99909210205078,25.0,5.108639717102051,-0.0,27.42669486999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.0458676517009735,296.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.0483008474111557,296.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.0356748402118682,296.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.0483008474111557,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.2291184216737747,291.2476806640625,291.1499938964844,286.75067138671875,285.7268371582031,291.2713317871094,296.84649658203125,291.2489929199219,1.0,0.1507607102394104,1.0,1.0,0.5618450045585632,1.0,-0.488729327917099,0.2700544893741607,0.2186748385429382,0.1186856850981712,0.0,0.0,0.0,24.9990291595459,25.0,7.068650245666504,-0.0,27.426851272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.0458676517009735,296.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.0483008474111557,296.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.0356748402118682,296.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.0483008474111557,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.5424637198448181,0.050000000745058,0.2291184216737747,291.2476806640625,291.1499938964844,286.75067138671875,285.7268371582031,291.2713317871094,296.84649658203125,291.2489929199219,1.0,0.1507607102394104,1.0,1.0,0.5618450045585632,1.0,-0.488729327917099,0.2700544893741607,0.2186748385429382,0.1186856850981712,0.0,0.0,0.0,24.9990291595459,25.0,7.068650245666504,-0.0,27.426851272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.0458676032721996,296.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.0483007952570915,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.0356748029589653,296.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.0483007952570915,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.2291181832551956,291.2534484863281,291.1499938964844,286.8082275390625,285.7705383300781,291.28302001953125,296.8755187988281,291.2550964355469,1.0,0.150761216878891,1.0,1.0,0.5580475926399231,1.0,-0.4887288212776184,0.2716577649116516,0.2170710563659668,0.1203861907124519,0.0,0.0,0.0,24.998973846435547,25.0,8.97832202911377,-0.0,27.427017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.0458676032721996,296.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.0483007952570915,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.0356748029589653,296.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.0483007952570915,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5424700379371643,0.050000000745058,0.2291181832551956,291.2534484863281,291.1499938964844,286.8082275390625,285.7705383300781,291.28302001953125,296.8755187988281,291.2550964355469,1.0,0.150761216878891,1.0,1.0,0.5580475926399231,1.0,-0.4887288212776184,0.2716577649116516,0.2170710563659668,0.1203861907124519,0.0,0.0,0.0,24.998973846435547,25.0,8.97832202911377,-0.0,27.427017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565002441406,0.5424733757972717,0.050000000745058,0.0458675771951675,296.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565002441406,0.5424733757972717,0.050000000745058,0.0483007691800594,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565002441406,0.5424733757972717,0.050000000745058,0.0356747806072235,296.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565002441406,0.5424733757972717,0.050000000745058,0.0483007691800594,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565002441406,0.5424733757972717,0.050000000745058,0.2291180491447448,291.2568359375,291.1499938964844,286.83758544921875,285.79302978515625,291.2893981933594,296.8908996582031,291.2586669921875,1.0,0.1507614850997924,1.0,1.0,0.556148886680603,1.0,-0.4887285530567169,0.272470623254776,0.2162579149007797,0.1212526783347129,0.0,0.0,0.0,24.99894905090332,25.0,9.95297622680664,-0.0,27.42710304260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601928710937,0.5424770712852478,0.050000000745058,0.0458675473928451,296.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601928710937,0.5424770712852478,0.050000000745058,0.048300739377737,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601928710937,0.5424770712852478,0.050000000745058,0.035674761980772,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601928710937,0.5424770712852478,0.050000000745058,0.048300739377737,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601928710937,0.5424770712852478,0.050000000745058,0.2291179001331329,291.26055908203125,291.1499938964844,286.8673400878906,285.81591796875,291.2945556640625,296.9067687988281,291.26251220703125,1.0,0.1507617533206939,1.0,1.0,0.5540037751197815,1.0,-0.488728255033493,0.2733930945396423,0.2153351455926895,0.1222317069768905,0.0,0.0,0.0,24.99890899658203,25.0,10.697811126708984,-0.0,27.42719078063965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.0458674877882003,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.0483006723225116,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.0356747135519981,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.0483006723225116,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.229117602109909,291.2684326171875,291.1499938964844,286.92779541015625,285.8627319335937,291.30438232421875,296.9401550292969,291.2704467773437,1.0,0.1507623195648193,1.0,1.0,0.5497134923934937,1.0,-0.4887275993824005,0.2752810418605804,0.21344655752182,0.124242827296257,0.0,0.0,0.0,24.99883460998535,25.0,11.463973999023438,-0.0,27.42737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.0458674877882003,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.0483006723225116,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.0356747135519981,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.0483006723225116,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5424849390983582,0.050000000745058,0.229117602109909,291.2684326171875,291.1499938964844,286.92779541015625,285.8627319335937,291.30438232421875,296.9401550292969,291.2704467773437,1.0,0.1507623195648193,1.0,1.0,0.5497134923934937,1.0,-0.4887275993824005,0.2752810418605804,0.21344655752182,0.124242827296257,0.0,0.0,0.0,24.99883460998535,25.0,11.463973999023438,-0.0,27.42737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.045867420732975,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.0483006052672863,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.0356746613979339,296.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.0483006052672863,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.2291172742843628,291.2767333984375,291.1499938964844,286.98944091796875,285.9108581542969,291.315185546875,296.97564697265625,291.2789306640625,1.0,0.1507629156112671,1.0,1.0,0.5454232096672058,1.0,-0.4887269139289856,0.277208149433136,0.2115187793970108,0.126306414604187,0.0,0.0,0.0,24.99876976013184,25.0,12.238240242004396,-0.0,27.42757034301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.045867420732975,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.0483006052672863,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.0356746613979339,296.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.0483006052672863,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.542493462562561,0.050000000745058,0.2291172742843628,291.2767333984375,291.1499938964844,286.98944091796875,285.9108581542969,291.315185546875,296.97564697265625,291.2789306640625,1.0,0.1507629156112671,1.0,1.0,0.5454232096672058,1.0,-0.4887269139289856,0.277208149433136,0.2115187793970108,0.126306414604187,0.0,0.0,0.0,24.99876976013184,25.0,12.238240242004396,-0.0,27.42757034301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.0458673499524593,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.04830052703619,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.0356746055185794,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.04830052703619,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.2291169017553329,291.2854309082031,291.1499938964844,287.05206298828125,285.9600830078125,291.3207702636719,297.0134582519531,291.2875061035156,1.0,0.1507635712623596,1.0,1.0,0.5403741598129272,1.0,-0.4887261390686035,0.2795217037200928,0.2092044204473495,0.1287677735090255,0.0,0.0,0.0,24.9986572265625,25.0,11.847744941711426,-0.0,27.42778205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.0458673499524593,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.04830052703619,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.0356746055185794,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.04830052703619,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425030589103699,0.050000000745058,0.2291169017553329,291.2854309082031,291.1499938964844,287.05206298828125,285.9600830078125,291.3207702636719,297.0134582519531,291.2875061035156,1.0,0.1507635712623596,1.0,1.0,0.5403741598129272,1.0,-0.4887261390686035,0.2795217037200928,0.2092044204473495,0.1287677735090255,0.0,0.0,0.0,24.9986572265625,25.0,11.847744941711426,-0.0,27.42778205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.0458672679960727,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.0483004450798034,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.0356745421886444,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.0483004450798034,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.2291165143251419,291.2933349609375,291.1499938964844,287.11541748046875,286.0101928710937,291.3260192871094,297.0540771484375,291.29522705078125,1.0,0.1507642865180969,1.0,1.0,0.5353251099586487,1.0,-0.4887253046035766,0.2819016277790069,0.2068236768245697,0.1313072293996811,0.0,0.0,0.0,24.99855613708496,25.0,10.89917278289795,-0.0,27.428009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.0458672679960727,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.0483004450798034,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.0356745421886444,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.0483004450798034,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5425132513046265,0.050000000745058,0.2291165143251419,291.2933349609375,291.1499938964844,287.11541748046875,286.0101928710937,291.3260192871094,297.0540771484375,291.29522705078125,1.0,0.1507642865180969,1.0,1.0,0.5353251099586487,1.0,-0.4887253046035766,0.2819016277790069,0.2068236768245697,0.1313072293996811,0.0,0.0,0.0,24.99855613708496,25.0,10.89917278289795,-0.0,27.428009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.5425184965133667,0.050000000745058,0.0458672307431697,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.5425184965133667,0.050000000745058,0.0483004003763198,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.5425184965133667,0.050000000745058,0.035674512386322,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.5425184965133667,0.050000000745058,0.0483004003763198,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.5425184965133667,0.050000000745058,0.2291163057088852,291.29705810546875,291.1499938964844,287.1473083496094,286.0355224609375,291.3290405273437,297.07574462890625,291.2989501953125,1.0,0.1507646441459655,1.0,1.0,0.532800555229187,1.0,-0.4887248575687408,0.2831121683120727,0.2056127190589904,0.1326015442609787,0.0,0.0,0.0,24.998510360717773,25.0,10.579549789428713,-0.0,27.428129196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5425241589546204,0.050000000745058,0.0458671860396862,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5425241589546204,0.050000000745058,0.0483003556728363,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5425241589546204,0.050000000745058,0.0356744788587093,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5425241589546204,0.050000000745058,0.0483003556728363,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5425241589546204,0.050000000745058,0.2291160821914672,291.3007507324219,291.1499938964844,287.1792907714844,286.06103515625,291.3295288085937,297.0984802246094,291.30255126953125,1.0,0.1507650464773178,1.0,1.0,0.5298739075660706,1.0,-0.488724410533905,0.2845234274864197,0.2042009979486465,0.1340982019901275,0.0,0.0,0.0,24.998435974121094,25.0,9.956396102905272,-0.0,27.428253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.045867096632719,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.0483002588152885,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.0356744080781936,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.0483002588152885,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.2291156351566314,291.3069763183594,291.1499938964844,287.2435302734375,286.1123962402344,291.3280334472656,297.1460876464844,291.3082580566406,1.0,0.1507658660411834,1.0,1.0,0.5240206122398376,1.0,-0.4887234568595886,0.2874261438846588,0.2012972980737686,0.1371779441833496,0.0,0.0,0.0,24.998294830322266,25.0,7.623465538024902,-0.0,27.428524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.045867096632719,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.0483002588152885,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.0356744080781936,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.0483002588152885,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.5425358414649963,0.050000000745058,0.2291156351566314,291.3069763183594,291.1499938964844,287.2435302734375,286.1123962402344,291.3280334472656,297.1460876464844,291.3082580566406,1.0,0.1507658660411834,1.0,1.0,0.5240206122398376,1.0,-0.4887234568595886,0.2874261438846588,0.2012972980737686,0.1371779441833496,0.0,0.0,0.0,24.998294830322266,25.0,7.623465538024902,-0.0,27.428524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.0458670035004615,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.0483001619577407,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.0356743372976779,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.0483001619577407,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.2291151732206344,291.3114624023437,291.1499938964844,287.30792236328125,286.16412353515625,291.32574462890625,297.194580078125,291.3124084472656,1.0,0.1507667601108551,1.0,1.0,0.51816725730896,1.0,-0.4887224733829498,0.2904017865657806,0.1983207017183303,0.1403371840715408,0.0,0.0,0.0,24.9981689453125,25.0,5.359060287475586,-0.0,27.428815841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.0458670035004615,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.0483001619577407,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.0356743372976779,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.0483001619577407,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5425478219985962,0.050000000745058,0.2291151732206344,291.3114624023437,291.1499938964844,287.30792236328125,286.16412353515625,291.32574462890625,297.194580078125,291.3124084472656,1.0,0.1507667601108551,1.0,1.0,0.51816725730896,1.0,-0.4887224733829498,0.2904017865657806,0.1983207017183303,0.1403371840715408,0.0,0.0,0.0,24.9981689453125,25.0,5.359060287475586,-0.0,27.428815841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.5425602793693542,0.050000000745058,0.0458669066429138,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.5425602793693542,0.050000000745058,0.0483000613749027,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.5425602793693542,0.050000000745058,0.035674262791872,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.5425602793693542,0.050000000745058,0.0483000613749027,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.5425602793693542,0.050000000745058,0.2291146963834762,291.3142395019531,291.1499938964844,287.37115478515625,286.2151184082031,291.3168029785156,297.2420654296875,291.3145446777344,1.0,0.1507677286863327,1.0,1.0,0.5118306279182434,1.0,-0.488721489906311,0.2936981916427612,0.1950232684612274,0.143817126750946,0.0,0.0,0.0,24.998008728027344,25.0,2.104411363601685,-0.0,27.429128646850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
