time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31414794921875,0.5425604581832886,0.050000000745058,0.0458669066429138,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31414794921875,0.5425604581832886,0.050000000745058,0.0483000613749027,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31414794921875,0.5425604581832886,0.050000000745058,0.0356742590665817,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31414794921875,0.5425604581832886,0.050000000745058,0.0483000613749027,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31414794921875,0.5425604581832886,0.050000000745058,0.2291146963834762,291.3142395019531,291.1499938964844,287.3722229003906,286.2159729003906,291.3166198730469,297.24285888671875,291.3145446777344,1.0,0.1507677435874939,1.0,1.0,0.5117247700691223,1.0,-0.4887214601039886,0.2937541007995605,0.1949673444032669,0.1438761055469513,0.0,0.0,0.0,24.99800682067871,25.0,2.0398941040039062,-0.0,27.429134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.0458668060600757,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.0482999570667743,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.0356741845607757,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.0482999570667743,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.2291142046451568,291.314208984375,291.1499938964844,287.4362487792969,286.267822265625,291.3046569824219,297.2904052734375,291.3138122558594,1.0,0.1507687866687774,1.0,1.0,0.5052822828292847,1.0,-0.4887204170227051,0.297200858592987,0.1915195733308792,0.1475111544132232,0.0,0.0,0.0,24.99785804748535,25.0,-1.853554606437683,-0.0,27.429481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.0458668060600757,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.0482999570667743,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.0356741845607757,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.0482999570667743,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5425732135772705,0.050000000745058,0.2291142046451568,291.314208984375,291.1499938964844,287.4362487792969,286.267822265625,291.3046569824219,297.2904052734375,291.3138122558594,1.0,0.1507687866687774,1.0,1.0,0.5052822828292847,1.0,-0.4887204170227051,0.297200858592987,0.1915195733308792,0.1475111544132232,0.0,0.0,0.0,24.99785804748535,25.0,-1.853554606437683,-0.0,27.429481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.5425795912742615,0.050000000745058,0.0458667576313018,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.5425795912742615,0.050000000745058,0.0482999049127101,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.5425795912742615,0.050000000745058,0.0356741435825824,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.5425795912742615,0.050000000745058,0.0482999049127101,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.5425795912742615,0.050000000745058,0.2291139513254165,291.31317138671875,291.1499938964844,287.4681091308594,286.293701171875,291.2978820800781,297.3138122558594,291.3124389648437,1.0,0.1507693380117416,1.0,1.0,0.5020610690116882,1.0,-0.4887199103832245,0.2989550828933716,0.1897648274898529,0.1493594050407409,0.0,0.0,0.0,24.997787475585938,25.0,-3.746246576309204,-0.0,27.429664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.5425859689712524,0.050000000745058,0.045866709202528,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.5425859689712524,0.050000000745058,0.048299852758646,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.5425859689712524,0.050000000745058,0.0356741063296794,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.5425859689712524,0.050000000745058,0.048299852758646,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.5425859689712524,0.050000000745058,0.2291137129068374,291.3114929199219,291.1499938964844,287.4997863769531,286.3194885253906,291.2900695800781,297.3368835449219,291.3104248046875,1.0,0.150769904255867,1.0,1.0,0.4987787008285522,1.0,-0.4887193739414215,0.3007614910602569,0.1879578977823257,0.1512591540813446,0.0,0.0,0.0,24.997716903686523,25.0,-5.675918102264404,-0.0,27.429855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30731201171875,0.5425968170166016,0.050000000745058,0.0458666235208511,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.30731201171875,0.5425968170166016,0.050000000745058,0.0482997633516788,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30731201171875,0.5425968170166016,0.050000000745058,0.0356740429997444,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30731201171875,0.5425968170166016,0.050000000745058,0.0482997633516788,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30731201171875,0.5425968170166016,0.050000000745058,0.229113295674324,291.3070068359375,291.1499938964844,287.55352783203125,286.36328125,291.27508544921875,297.3755798339844,291.30535888671875,1.0,0.150770902633667,1.0,1.0,0.4931736886501312,1.0,-0.4887185096740722,0.3038967549800873,0.1848217695951461,0.1545516699552536,0.0,0.0,0.0,24.99760055541992,25.0,-9.09304904937744,-0.0,27.430194854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.5425986051559448,0.050000000745058,0.0458666123449802,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.5425986051559448,0.050000000745058,0.0482997484505176,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.5425986051559448,0.050000000745058,0.0356740318238735,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.5425986051559448,0.050000000745058,0.0482997484505176,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.5425986051559448,0.050000000745058,0.229113221168518,291.3060607910156,291.1499938964844,287.5626525878906,286.3707275390625,291.2723388671875,297.3821105957031,291.3042907714844,1.0,0.1507710814476013,1.0,1.0,0.4922139644622803,1.0,-0.4887183606624603,0.3044393956661224,0.184278979897499,0.1551208794116974,0.0,0.0,0.0,24.9975814819336,25.0,-9.672674179077148,-0.0,27.430253982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.0458665154874324,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.0482996478676795,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.0356739573180675,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.0482996478676795,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.2291127443313598,291.2977905273437,291.1499938964844,287.6246337890625,286.4214172363281,291.2522888183594,297.4259948730469,291.2953491210937,1.0,0.1507723182439804,1.0,1.0,0.4856491982936859,1.0,-0.4887173473834991,0.3081949055194855,0.1805224418640136,0.1590544879436493,0.0,0.0,0.0,24.997455596923828,25.0,-13.56142520904541,-0.0,27.43067741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.0458665154874324,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.0482996478676795,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.0356739573180675,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.0482996478676795,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5426110625267029,0.050000000745058,0.2291127443313598,291.2977905273437,291.1499938964844,287.6246337890625,286.4214172363281,291.2522888183594,297.4259948730469,291.2953491210937,1.0,0.1507723182439804,1.0,1.0,0.4856491982936859,1.0,-0.4887173473834991,0.3081949055194855,0.1805224418640136,0.1590544879436493,0.0,0.0,0.0,24.997455596923828,25.0,-13.56142520904541,-0.0,27.43067741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.5426219701766968,0.050000000745058,0.0458664298057556,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.5426219701766968,0.050000000745058,0.0482995621860027,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.5426219701766968,0.050000000745058,0.0356738902628421,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.5426219701766968,0.050000000745058,0.0482995621860027,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.5426219701766968,0.050000000745058,0.2291123270988464,291.2878723144531,291.1499938964844,287.6816711425781,286.4681701660156,291.2364501953125,297.4659423828125,291.28497314453125,1.0,0.1507735103368759,1.0,1.0,0.4800118803977966,1.0,-0.4887164533138275,0.3114858269691467,0.1772306263446808,0.1625063568353653,0.0,0.0,0.0,24.99739456176757,25.0,-16.080461502075195,-0.0,27.43108940124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.5426226854324341,0.050000000745058,0.0458664260804653,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.5426226854324341,0.050000000745058,0.0482995547354221,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.5426226854324341,0.050000000745058,0.0356738865375518,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.5426226854324341,0.050000000745058,0.0482995547354221,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.5426226854324341,0.050000000745058,0.229112297296524,291.2871398925781,291.1499938964844,287.6854858398437,286.4713134765625,291.2353820800781,297.4686279296875,291.28424072265625,1.0,0.150773599743843,1.0,1.0,0.479629248380661,1.0,-0.4887163937091827,0.3117104172706604,0.1770060062408447,0.162741556763649,0.0,0.0,0.0,24.99738883972168,25.0,-16.202634811401367,-0.0,27.43111801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.0458663403987884,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.0482994653284549,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.0356738194823265,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.0482994653284549,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.2291118651628494,291.275146484375,291.1499938964844,287.7450561523437,286.520263671875,291.2172546386719,297.5099792480469,291.2719116210937,1.0,0.1507748961448669,1.0,1.0,0.4736092686653137,1.0,-0.4887154996395111,0.3152737915515899,0.1734417080879211,0.1664668768644333,0.0,0.0,0.0,24.997323989868164,25.0,-18.17082977294922,-0.0,27.43157196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.0458663403987884,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.0482994653284549,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.0356738194823265,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.0482994653284549,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5426338911056519,0.050000000745058,0.2291118651628494,291.275146484375,291.1499938964844,287.7450561523437,286.520263671875,291.2172546386719,297.5099792480469,291.2719116210937,1.0,0.1507748961448669,1.0,1.0,0.4736092686653137,1.0,-0.4887154996395111,0.3152737915515899,0.1734417080879211,0.1664668768644333,0.0,0.0,0.0,24.997323989868164,25.0,-18.17082977294922,-0.0,27.43157196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5426393151283264,0.050000000745058,0.0458662956953048,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5426393151283264,0.050000000745058,0.0482994206249713,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5426393151283264,0.050000000745058,0.0356737859547138,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5426393151283264,0.050000000745058,0.0482994206249713,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5426393151283264,0.050000000745058,0.2291116565465927,291.2685852050781,291.1499938964844,287.7742919921875,286.5443420410156,291.2073669433594,297.5302429199219,291.2651672363281,1.0,0.1507755666971206,1.0,1.0,0.4705992937088012,1.0,-0.4887150526046753,0.3170759677886963,0.171639084815979,0.1683459430932998,0.0,0.0,0.0,24.997291564941406,25.0,-19.21997261047364,-0.0,27.43180274963379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623596191406,0.5426441431045532,0.050000000745058,0.0458662584424018,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623596191406,0.5426441431045532,0.050000000745058,0.0482993796467781,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623596191406,0.5426441431045532,0.050000000745058,0.0356737561523914,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623596191406,0.5426441431045532,0.050000000745058,0.0482993796467781,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623596191406,0.5426441431045532,0.050000000745058,0.2291114628314972,291.2616577148437,291.1499938964844,287.8031311035156,286.568115234375,291.2017517089844,297.5502014160156,291.25811767578125,1.0,0.1507762223482132,1.0,1.0,0.4681504368782043,1.0,-0.4887146651744842,0.3185706734657287,0.1701439917087555,0.169916033744812,0.0,0.0,0.0,24.997314453125,25.0,-19.60134696960449,-0.0,27.43203353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.5426511168479919,0.050000000745058,0.0458662062883377,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.5426511168479919,0.050000000745058,0.0482993237674236,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.5426511168479919,0.050000000745058,0.0356737151741981,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.5426511168479919,0.050000000745058,0.0482993237674236,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.5426511168479919,0.050000000745058,0.2291111946105957,291.25152587890625,291.1499938964844,287.8454895019531,286.60308837890625,291.1954650878906,297.5796203613281,291.248291015625,1.0,0.1507771909236908,1.0,1.0,0.464481920003891,1.0,-0.4887140989303589,0.320792943239212,0.1679211407899856,0.1722456067800521,0.0,0.0,0.0,24.99734306335449,25.0,-18.69175720214844,-0.0,27.432376861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.5426533818244934,0.050000000745058,0.0458661876618862,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.5426533818244934,0.050000000745058,0.0482993051409721,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.5426533818244934,0.050000000745058,0.0356737039983272,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.5426533818244934,0.050000000745058,0.0482993051409721,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.5426533818244934,0.050000000745058,0.2291111052036285,291.2483215332031,291.1499938964844,287.8594665527344,286.6146545410156,291.1930847167969,297.58935546875,291.2451477050781,1.0,0.1507775038480758,1.0,1.0,0.4632527530193329,1.0,-0.4887139201164245,0.3215416073799133,0.16717229783535,0.1730286478996276,0.0,0.0,0.0,24.997350692749023,25.0,-18.37383079528809,-0.0,27.432491302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5426578521728516,0.050000000745058,0.0458661541342735,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5426578521728516,0.050000000745058,0.0482992678880691,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5426578521728516,0.050000000745058,0.0356736741960048,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5426578521728516,0.050000000745058,0.0482992678880691,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5426578521728516,0.050000000745058,0.2291109412908554,291.2420349121094,291.1499938964844,287.8871459960937,286.63751220703125,291.1879577636719,297.60870361328125,291.2389221191406,1.0,0.1507781594991684,1.0,1.0,0.4607852399349212,1.0,-0.4887135624885559,0.3230504095554352,0.1656631231307983,0.1746040284633636,0.0,0.0,0.0,24.997364044189453,25.0,-17.873374938964844,-0.0,27.432722091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.5426620841026306,0.050000000745058,0.0458661206066608,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.5426620841026306,0.050000000745058,0.0482992343604564,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.5426620841026306,0.050000000745058,0.0356736481189727,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.5426620841026306,0.050000000745058,0.0482992343604564,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.5426620841026306,0.050000000745058,0.2291107773780822,291.23590087890625,291.1499938964844,287.91387939453125,286.65966796875,291.18243408203125,297.6275634765625,291.2328186035156,1.0,0.1507787853479385,1.0,1.0,0.458355039358139,1.0,-0.4887132048606872,0.3245438635349273,0.1641693264245987,0.1761598140001297,0.0,0.0,0.0,24.997373580932617,25.0,-17.561458587646484,-0.0,27.43294715881348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426687002182007,0.050000000745058,0.0458660721778869,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426687002182007,0.050000000745058,0.0482991822063922,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426687002182007,0.050000000745058,0.0356736108660697,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426687002182007,0.050000000745058,0.0482991822063922,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5426687002182007,0.1428878307342529,0.2291105240583419,291.2248840332031,291.1499938964844,287.9629211425781,286.7003173828125,291.1834411621094,297.66259765625,291.2222900390625,1.0,0.1507799327373504,1.0,1.0,0.4549953937530517,1.0,-0.4887126684188843,0.3266403079032898,0.1620723605155944,0.1783683598041534,0.0,0.0,0.0,24.99750518798828,25.0,-14.834218978881836,-0.0,27.433359146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5533341765403748,0.050000000745058,0.0457896925508976,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5533341765403748,0.050000000745058,0.0482187531888484,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5533341765403748,0.050000000745058,0.0356142073869705,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5533341765403748,0.050000000745058,0.0482187531888484,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.5879993438720703,0.1435296833515167,0.2657099366188049,291.2239685058594,291.1499938964844,287.9661865234375,286.7030334472656,291.1844787597656,297.6650390625,291.2205505371094,1.0,0.1512232571840286,1.0,1.0,0.4547673463821411,1.0,-0.5320872068405151,0.3552766442298889,0.176810547709465,0.1940264701843261,0.0,0.0,0.0,23.260297775268555,43.0,-15.014975547790527,-0.0,29.645580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.688305675983429,0.050000000745058,0.0452550090849399,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.688305675983429,0.050000000745058,0.0476557053625583,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.688305675983429,0.050000000745058,0.0351983420550823,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.688305675983429,0.050000000745058,0.0476557053625583,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9373492002487184,0.1474766880273819,0.5677975416183472,291.2522277832031,291.04998779296875,288.0161437988281,286.7445068359375,291.3412780761719,297.647216796875,291.2594909667969,1.0,0.1685530692338943,1.0,1.0,0.4511796832084656,1.0,-0.8922514319419861,0.5841707587242126,0.3080807030200958,0.3543873429298401,0.0,0.0,0.0,12.421130180358888,46.0,47.48258972167969,-0.0,59.245235443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.688305675983429,0.050000000745058,0.0452550090849399,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.688305675983429,0.050000000745058,0.0476557053625583,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.688305675983429,0.050000000745058,0.0351983420550823,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.688305675983429,0.050000000745058,0.0476557053625583,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9373492002487184,0.1474766880273819,0.5677975416183472,291.2522277832031,291.04998779296875,288.0161437988281,286.7445068359375,291.3412780761719,297.647216796875,291.2594909667969,1.0,0.1685530692338943,1.0,1.0,0.4511796832084656,1.0,-0.8922514319419861,0.5841707587242126,0.3080807030200958,0.3543873429298401,0.0,0.0,0.0,12.421130180358888,46.0,47.48258972167969,-0.0,59.245235443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.6853671073913574,0.050000000745058,0.0452600568532943,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.6853671073913574,0.050000000745058,0.0476610213518142,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.6853671073913574,0.050000000745058,0.0352022685110569,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.6853671073913574,0.050000000745058,0.0476610213518142,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.957873523235321,0.1490547358989715,0.6092455387115479,291.2726745605469,291.04998779296875,288.0401916503906,286.7644958496094,291.35113525390625,297.6311950683594,291.2774658203125,1.0,0.1763025522232055,1.0,1.0,0.4493858516216278,1.0,-0.942070245742798,0.6168765425682068,0.3251937329769134,0.3779046237468719,0.0,0.0,0.0,13.123687744140623,46.0,48.263858795166016,-0.0,68.56468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.6827086806297302,0.050000000745058,0.0452647358179092,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.6827086806297302,0.050000000745058,0.0476659461855888,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.6827086806297302,0.050000000745058,0.0352059081196785,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.6827086806297302,0.050000000745058,0.0476659461855888,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.9754238724708556,0.1505549997091293,0.6505399346351624,291.2883605957031,290.95001220703125,288.0635681152344,286.7839660644531,291.3503112792969,297.62109375,291.2919921875,1.0,0.1842435300350189,1.0,1.0,0.4463822543621063,1.0,-0.9916530847549438,0.6508629322052002,0.340790182352066,0.4026217758655548,0.0,0.0,0.0,13.838414192199709,34.0,43.39697647094727,-0.0,78.77952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.9689351320266724,0.1441760212182998,0.1289165765047073,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.6801307201385498,0.1423818171024322,0.0476707965135574,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.6801307201385498,0.050000000745058,0.0352094881236553,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.6801307201385498,0.050000000745058,0.0476707965135574,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.9501851797103882,0.1537499725818634,0.6089088916778564,291.3063659667969,290.95001220703125,288.0973205566406,286.81207275390625,291.3434143066406,297.6279602050781,291.3085021972656,1.0,0.1918329894542694,1.0,1.0,0.4418826699256897,1.0,-1.0421208143234253,0.6875105500221252,0.3546103239059448,0.4299912452697754,0.0,0.0,0.0,14.593957901000977,34.0,32.62823867797852,-0.0,90.20350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9694377183914183,0.143150582909584,0.129547044634819,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.8643370866775513,0.1440746188163757,0.0989942029118537,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081359863281,0.6793432831764221,0.050000000745058,0.035210620611906,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081359863281,0.6793432831764221,0.050000000745058,0.0476723313331604,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.92308908700943,0.1551510244607925,0.566503643989563,291.30975341796875,290.45001220703125,288.1082763671875,286.8211669921875,291.33770751953125,297.6268615722656,291.3110046386719,1.0,0.1936011612415313,1.0,1.0,0.4403750300407409,1.0,-1.0535879135131836,0.69650799036026,0.3570799231529236,0.4368561506271362,0.0,0.0,0.0,14.780473709106444,54.0,26.48131561279297,-0.0,92.96891021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9620727896690368,0.1417686194181442,0.128284752368927,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9624531865119934,0.1445507407188415,0.1352453082799911,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.6762685775756836,0.1377672106027603,0.0352151989936828,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.7645180225372314,0.1411035656929016,0.0690009370446205,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9072479605674744,0.1585839092731475,0.5482251048088074,291.3121032714844,290.45001220703125,288.1296691894531,286.8390197753906,291.33026123046875,297.6197509765625,291.3128356933594,1.0,0.2017541825771331,1.0,1.0,0.4373485743999481,1.0,-1.0992214679718018,0.7287378311157227,0.3704836070537567,0.4601140022277832,0.0,0.0,0.0,15.529747009277344,54.0,16.23033905029297,-0.0,104.53419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9767432808876038,0.1414830982685089,0.1275080293416977,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9801377058029176,0.1451974511146545,0.1358232200145721,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9487999081611632,0.1391307413578033,0.0910730510950088,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9679566025733948,0.1421622782945633,0.1305192708969116,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.8884919881820679,0.1627557277679443,0.4896828830242157,291.3138427734375,289.95001220703125,288.1499938964844,286.8559875488281,291.33514404296875,297.61798095703125,291.31512451171875,1.0,0.212190493941307,1.0,1.0,0.434367835521698,1.0,-1.1699658632278442,0.776593029499054,0.3933727443218231,0.4941425919532776,0.0,0.0,0.0,15.854670524597168,74.0,12.949555397033691,-0.0,122.53954315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.941845715045929,0.1425842046737671,0.1281248778104782,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.9525514245033264,0.1471675485372543,0.1390750408172607,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.931575894355774,0.1381152123212814,0.0968573316931724,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9425503611564636,0.1427290439605713,0.1351874321699142,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.9189149737358092,0.1700787097215652,0.600541889667511,291.2343139648437,289.45001220703125,288.1830444335937,286.88311767578125,291.01251220703125,297.6332702636719,291.21710205078125,1.0,0.2388397008180618,1.0,1.0,0.3960331380367279,1.0,-1.3205881118774414,0.9275414943695068,0.3930466473102569,0.6155235767364502,0.0,0.0,0.0,19.525644302368164,94.0,-137.8203887939453,-0.0,174.69837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.941845715045929,0.1425842046737671,0.1281248778104782,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.9525514245033264,0.1471675485372543,0.1390750408172607,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.931575894355774,0.1381152123212814,0.0968573316931724,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9425503611564636,0.1427290439605713,0.1351874321699142,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.9189149737358092,0.1700787097215652,0.600541889667511,291.2343139648437,289.45001220703125,288.1830444335937,286.88311767578125,291.01251220703125,297.6332702636719,291.21710205078125,1.0,0.2388397008180618,1.0,1.0,0.3960331380367279,1.0,-1.3205881118774414,0.9275414943695068,0.3930466473102569,0.6155235767364502,0.0,0.0,0.0,19.525644302368164,94.0,-137.8203887939453,-0.0,174.69837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9325201511383056,0.1440363228321075,0.1295076161623001,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.9455100297927856,0.1496598571538925,0.141393095254898,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.9194828271865844,0.1388180255889892,0.0971464663743972,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9328906536102296,0.1442989110946655,0.1365173161029815,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.9884219765663148,0.173208087682724,0.7681021094322205,290.9945983886719,288.95001220703125,288.20245361328125,286.89794921875,290.6737060546875,297.6054077148437,290.972900390625,1.0,0.2732105553150177,1.0,1.0,0.3576984405517578,1.0,-1.5259000062942505,1.1270235776901243,0.398876428604126,0.7731428146362305,0.0,0.0,0.0,23.625518798828125,114.0,-292.77032470703125,-0.0,263.6380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9325201511383056,0.1440363228321075,0.1295076161623001,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.9455100297927856,0.1496598571538925,0.141393095254898,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.9194828271865844,0.1388180255889892,0.0971464663743972,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9328906536102296,0.1442989110946655,0.1365173161029815,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.9884219765663148,0.173208087682724,0.7681021094322205,290.9945983886719,288.95001220703125,288.20245361328125,286.89794921875,290.6737060546875,297.6054077148437,290.972900390625,1.0,0.2732105553150177,1.0,1.0,0.3576984405517578,1.0,-1.5259000062942505,1.1270235776901243,0.398876428604126,0.7731428146362305,0.0,0.0,0.0,23.625518798828125,114.0,-292.77032470703125,-0.0,263.6380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8602294921875,0.80352383852005,0.1442776471376419,0.130334123969078,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.85955810546875,0.8143874406814575,0.1506834179162979,0.1429139226675033,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608703613281,0.7935205698013306,0.1391025334596634,0.0977348834276199,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8601989746094,0.804417610168457,0.1449991911649704,0.1376948058605194,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8573608398437,0.8516761064529419,0.1733954697847366,0.78153395652771,290.8537902832031,288.95001220703125,288.20733642578125,286.9010314941406,290.4755859375,297.5782470703125,290.8292236328125,1.0,0.2898895144462585,1.0,1.0,0.3385311067104339,1.0,-1.5484949350357056,1.1763372421264648,0.3721576333045959,0.819014847278595,0.0,0.0,0.0,35.2220573425293,114.0,-351.11541748046875,-0.0,303.99871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.7388916015625,0.1442054957151413,0.1308855563402176,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781005859375,0.7496656775474548,0.1515386253595352,0.1443029344081878,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800842285156,0.7308325171470642,0.1392426937818527,0.0982531160116195,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.7405198216438293,0.1455873101949691,0.1388052999973297,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6750183105469,0.784547746181488,0.173528715968132,0.7847108840942383,290.66973876953125,288.45001220703125,288.2091369628906,286.9013671875,290.1248474121094,297.5520324707031,290.6324462890625,1.0,0.3056503534317016,1.0,1.0,0.303228884935379,1.0,-1.5565955638885498,1.241976022720337,0.3146195709705353,0.8828080296516418,0.0,0.0,0.0,47.9997444152832,102.0,-470.0655822753906,-0.0,341.7503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1508178710937,0.6894779801368713,0.1430495232343673,0.1307646632194519,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490173339844,0.7041774988174438,0.1525458246469497,0.1461309492588043,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517944335937,0.6819649934768677,0.1388614028692245,0.098625048995018,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502685546875,0.693912148475647,0.1461766362190246,0.1402020901441574,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1454467773437,0.7338074445724487,0.1732619553804397,0.7874676585197449,290.1389465332031,287.95001220703125,288.2040710449219,286.8941955566406,289.4536437988281,297.49951171875,290.09576416015625,1.0,0.3235712349414825,1.0,1.0,0.2326244711875915,1.0,-1.5640860795974731,1.3575760126113892,0.2065100371837616,0.9965564608573914,0.0,0.0,0.0,64.4171371459961,90.0,-676.0208740234375,-0.0,389.3425903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
