time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1508178710937,0.6894779801368713,0.1430495232343673,0.1307646632194519,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490173339844,0.7041774988174438,0.1525458246469497,0.1461309492588043,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517944335937,0.6819649934768677,0.1388614028692245,0.098625048995018,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502685546875,0.693912148475647,0.1461766362190246,0.1402020901441574,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1454467773437,0.7338074445724487,0.1732619553804397,0.7874676585197449,290.1389465332031,287.95001220703125,288.2040710449219,286.8941955566406,289.4536437988281,297.49951171875,290.09576416015625,1.0,0.3235712349414825,1.0,1.0,0.2326244711875915,1.0,-1.5640860795974731,1.3575760126113892,0.2065100371837616,0.9965564608573914,0.0,0.0,0.0,64.4171371459961,90.0,-676.0208740234375,-0.0,389.3425903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7739562988281,0.6719773411750793,0.1415890157222747,0.1298577189445495,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7719116210937,0.6889165639877319,0.1526906788349151,0.1466831564903259,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7747802734375,0.6657918095588684,0.1380569636821746,0.0983655825257301,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7731628417969,0.6784900426864624,0.1461067944765091,0.1405300348997116,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7686462402344,0.7186849117279053,0.172546312212944,0.7862148880958557,289.762451171875,287.95001220703125,288.19403076171875,286.8833923339844,289.0740051269531,297.4614562988281,289.72149658203125,1.0,0.3300546407699585,1.0,1.0,0.1832717508077621,1.0,-1.5622429847717283,1.416926622390747,0.1453163474798202,1.0560871362686155,0.0,0.0,0.0,71.06991577148438,90.0,-713.9002075195312,-0.0,406.1564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6200866699219,0.666943371295929,0.1408530473709106,0.1293139904737472,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180114746094,0.6848162412643433,0.1526311337947845,0.1467595398426056,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6208190917969,0.6612998843193054,0.1375967860221862,0.0981391817331314,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.61920166015625,0.6743513941764832,0.1459749639034271,0.1405282318592071,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.61492919921875,0.7143082618713379,0.1721171438694,0.784919023513794,289.6089782714844,288.04998779296875,288.18817138671875,286.8773498535156,288.935302734375,297.44488525390625,289.5697631835937,1.0,0.3316086530685425,1.0,1.0,0.1620200425386428,1.0,-1.55985426902771,1.436733365058899,0.1231209114193916,1.0763076543807983,0.0,0.0,0.0,72.94100952148438,78.0,-708.7376708984375,-0.0,409.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06011962890625,0.6571135520935059,0.1380582898855209,0.1270535141229629,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0569763183594,0.6780562400817871,0.1519085764884948,0.1464054435491562,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0608215332031,0.6529192328453064,0.1355750560760498,0.0969615504145622,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0585021972656,0.6674788594245911,0.1451307982206344,0.140011191368103,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533752441406,0.7058954834938049,0.1701875925064087,0.7777807712554932,289.0459289550781,288.1499938964844,288.1624450683594,286.8516540527344,288.2734680175781,297.389404296875,288.9974670410156,1.0,0.3325543999671936,1.0,1.0,0.0972120240330696,1.0,-1.5461162328720093,1.5300061702728271,0.0161100383847951,1.1719892024993896,0.0,0.0,0.0,75.6564712524414,66.0,-793.6597900390625,-0.0,409.8270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06011962890625,0.6571135520935059,0.1380582898855209,0.1270535141229629,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0569763183594,0.6780562400817871,0.1519085764884948,0.1464054435491562,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0608215332031,0.6529192328453064,0.1355750560760498,0.0969615504145622,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0585021972656,0.6674788594245911,0.1451307982206344,0.140011191368103,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533752441406,0.7058954834938049,0.1701875925064087,0.7777807712554932,289.0459289550781,288.1499938964844,288.1624450683594,286.8516540527344,288.2734680175781,297.389404296875,288.9974670410156,1.0,0.3325543999671936,1.0,1.0,0.0972120240330696,1.0,-1.5461162328720093,1.5300061702728271,0.0161100383847951,1.1719892024993896,0.0,0.0,0.0,75.6564712524414,66.0,-793.6597900390625,-0.0,409.8270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202697753906,0.6536715030670166,0.1348392218351364,0.1241635158658027,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6184997558594,0.6776047348976135,0.1503541767597198,0.1450442522764206,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6205444335937,0.6503802537918091,0.1328848898410797,0.0951231494545936,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6192626953125,0.6669902801513672,0.1436230540275573,0.1386788338422775,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61688232421875,0.7040294408798218,0.1675065755844116,0.7662197947502136,288.61334228515625,288.25,288.1277770996094,286.81793212890625,288.1299743652344,297.3332824707031,288.5909118652344,1.0,0.3283364772796631,1.0,1.0,0.0324040092527866,1.0,-1.5233302116394043,1.523234248161316,9.59375174716115e-05,1.1698145866394043,0.0,0.0,0.0,74.35120391845703,54.0,-577.8286743164062,-0.0,394.3471984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202697753906,0.6536715030670166,0.1348392218351364,0.1241635158658027,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6184997558594,0.6776047348976135,0.1503541767597198,0.1450442522764206,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6205444335937,0.6503802537918091,0.1328848898410797,0.0951231494545936,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6192626953125,0.6669902801513672,0.1436230540275573,0.1386788338422775,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61688232421875,0.7040294408798218,0.1675065755844116,0.7662197947502136,288.61334228515625,288.25,288.1277770996094,286.81793212890625,288.1299743652344,297.3332824707031,288.5909118652344,1.0,0.3283364772796631,1.0,1.0,0.0324040092527866,1.0,-1.5233302116394043,1.523234248161316,9.59375174716115e-05,1.1698145866394043,0.0,0.0,0.0,74.35120391845703,54.0,-577.8286743164062,-0.0,394.3471984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.6543257832527161,0.1333936899900436,0.1227342188358306,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952697753906,0.6797518730163574,0.1495900005102157,0.1442290544509887,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.6513354182243347,0.1316352635622024,0.0941633358597755,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.6689927577972412,0.1428264379501342,0.1378533393144607,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940490722656,0.7055444121360779,0.1661513447761535,0.7597701549530029,288.4913635253906,288.25,288.1073913574219,286.79833984375,288.1089782714844,297.3076477050781,288.4739685058594,1.0,0.3247866928577423,1.0,1.0,0.0,1.0,-1.510749101638794,1.510746717453003,2.4361333998967893e-06,1.1598659753799438,0.0,0.0,0.0,72.44115447998047,54.0,-454.69671630859375,-0.0,382.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988952636719,0.6567254066467285,0.1321220397949218,0.1214226931333541,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.397705078125,0.6836779713630676,0.1489208042621612,0.1434551775455474,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3990478515625,0.653961181640625,0.1305249333381652,0.0932678431272506,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3981628417969,0.6726757287979126,0.1421010345220565,0.1370370686054229,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3967590332031,0.7087984681129456,0.1648499369621276,0.7533649802207947,288.39453125,288.3500061035156,288.08514404296875,286.7770690917969,288.0868530273437,297.2842102050781,288.38018798828125,1.0,0.3205035030841827,1.0,1.0,0.0,1.0,-1.4985003471374512,1.4984984397888184,1.849936325015733e-06,1.1500766277313232,0.0,0.0,0.0,69.82027435302734,42.0,-359.7178955078125,-0.0,369.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2503662109375,0.6669133901596069,0.130027949810028,0.1191698610782623,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494506835937,0.6970109343528748,0.1479066014289856,0.1421375423669815,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.6645028591156006,0.1287321746349334,0.0917270705103874,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497863769531,0.6854060292243958,0.1409426629543304,0.1355916261672973,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2488098144531,0.7198241353034973,0.1624007225036621,0.7409529089927673,288.2472229003906,288.45001220703125,288.0354919433594,286.7299194335937,288.0374755859375,297.248291015625,288.23681640625,1.0,0.3102159798145294,1.0,1.0,0.0,1.0,-1.475726842880249,1.4757250547409058,1.7981255950871855e-06,1.1318473815917969,0.0,0.0,0.0,62.93416213989258,30.0,-235.07717895507807,-0.0,341.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2503662109375,0.6669133901596069,0.130027949810028,0.1191698610782623,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494506835937,0.6970109343528748,0.1479066014289856,0.1421375423669815,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.6645028591156006,0.1287321746349334,0.0917270705103874,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497863769531,0.6854060292243958,0.1409426629543304,0.1355916261672973,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2488098144531,0.7198241353034973,0.1624007225036621,0.7409529089927673,288.2472229003906,288.45001220703125,288.0354919433594,286.7299194335937,288.0374755859375,297.248291015625,288.23681640625,1.0,0.3102159798145294,1.0,1.0,0.0,1.0,-1.475726842880249,1.4757250547409058,1.7981255950871855e-06,1.1318473815917969,0.0,0.0,0.0,62.93416213989258,30.0,-235.07717895507807,-0.0,341.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1405944824219,0.6851741075515747,0.1284034103155136,0.1173079088330268,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1398010253906,0.7177340984344482,0.1472891271114349,0.1411454975605011,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.6832122206687927,0.1274442076683044,0.0905077382922172,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400756835937,0.7060989737510681,0.1401687860488891,0.1344529837369918,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1393737792969,0.737067699432373,0.1602285802364349,0.7293313145637512,288.1380920410156,288.54998779296875,287.9797668457031,286.6773376464844,287.98199462890625,297.2232666015625,288.1298828125,1.0,0.2982046902179718,1.0,1.0,0.0,1.0,-1.455516695976257,1.455514907836914,1.7529192746223998e-06,1.1156327724456787,0.0,0.0,0.0,54.52123260498047,25.0,-166.6460723876953,-0.0,310.88751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1405944824219,0.6851741075515747,0.1284034103155136,0.1173079088330268,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1398010253906,0.7177340984344482,0.1472891271114349,0.1411454975605011,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.6832122206687927,0.1274442076683044,0.0905077382922172,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400756835937,0.7060989737510681,0.1401687860488891,0.1344529837369918,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1393737792969,0.737067699432373,0.1602285802364349,0.7293313145637512,288.1380920410156,288.54998779296875,287.9797668457031,286.6773376464844,287.98199462890625,297.2232666015625,288.1298828125,1.0,0.2982046902179718,1.0,1.0,0.0,1.0,-1.455516695976257,1.455514907836914,1.7529192746223998e-06,1.1156327724456787,0.0,0.0,0.0,54.52123260498047,25.0,-166.6460723876953,-0.0,310.88751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516357421875,0.7068729996681213,0.1271533370018005,0.1158373355865478,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509338378906,0.739445149898529,0.1469868123531341,0.1405049860477447,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.7055590152740479,0.1265793442726135,0.0896203070878982,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511474609375,0.7281259894371033,0.139711320400238,0.1336649805307388,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0505676269531,0.7577016353607178,0.1584172248840332,0.7194494605064392,288.04949951171875,288.6499938964844,287.9189147949219,286.62017822265625,287.9213562011719,297.2056884765625,288.0424194335937,1.0,0.2875207960605621,1.0,1.0,0.0,1.0,-1.4391056299209597,1.4391039609909058,1.716717065392004e-06,1.1024218797683716,0.0,0.0,0.0,46.99533081054688,25.0,-130.48536682128906,-0.0,285.0494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516357421875,0.7068729996681213,0.1271533370018005,0.1158373355865478,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509338378906,0.739445149898529,0.1469868123531341,0.1405049860477447,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.7055590152740479,0.1265793442726135,0.0896203070878982,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511474609375,0.7281259894371033,0.139711320400238,0.1336649805307388,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0505676269531,0.7577016353607178,0.1584172248840332,0.7194494605064392,288.04949951171875,288.6499938964844,287.9189147949219,286.62017822265625,287.9213562011719,297.2056884765625,288.0424194335937,1.0,0.2875207960605621,1.0,1.0,0.0,1.0,-1.4391056299209597,1.4391039609909058,1.716717065392004e-06,1.1024218797683716,0.0,0.0,0.0,46.99533081054688,25.0,-130.48536682128906,-0.0,285.0494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731140136719,0.7251273393630981,0.1261797696352005,0.1147067472338676,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.7599698901176453,0.14690762758255,0.1401757895946502,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731140136719,0.7246981263160706,0.1260523349046707,0.0890460982918739,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.97265625,0.7475076913833618,0.1394813358783722,0.1331920772790908,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.7773603200912476,0.1569154262542724,0.7114084362983704,287.9711303710937,288.75,287.8538818359375,286.5592346191406,287.85650634765625,297.1938781738281,287.964599609375,1.0,0.2795328795909881,1.0,1.0,0.0,1.0,-1.4264415502548218,1.4264397621154783,1.6890792267076904e-06,1.092189073562622,0.0,0.0,0.0,41.53007888793945,25.0,-112.38573455810548,-0.0,266.3202819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731140136719,0.7251273393630981,0.1261797696352005,0.1147067472338676,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.7599698901176453,0.14690762758255,0.1401757895946502,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731140136719,0.7246981263160706,0.1260523349046707,0.0890460982918739,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.97265625,0.7475076913833618,0.1394813358783722,0.1331920772790908,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.7773603200912476,0.1569154262542724,0.7114084362983704,287.9711303710937,288.75,287.8538818359375,286.5592346191406,287.85650634765625,297.1938781738281,287.964599609375,1.0,0.2795328795909881,1.0,1.0,0.0,1.0,-1.4264415502548218,1.4264397621154783,1.6890792267076904e-06,1.092189073562622,0.0,0.0,0.0,41.53007888793945,25.0,-112.38573455810548,-0.0,266.3202819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9358825683594,0.7329808473587036,0.1257779151201248,0.1142454147338867,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9351806640625,0.7697328925132751,0.146927073597908,0.1400965899229049,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9358825683594,0.732948362827301,0.1258742809295654,0.0888447761535644,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9353942871094,0.7566716074943542,0.1394271105527877,0.1330426782369613,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349365234375,0.78645259141922,0.1562564671039581,0.707942545413971,287.9339294433594,288.75,287.8200988769531,286.52764892578125,287.82281494140625,297.18963623046875,287.9275207519531,1.0,0.2762957513332367,1.0,1.0,0.0,1.0,-1.4212101697921753,1.4212085008621216,1.6777364635345291e-06,1.0879502296447754,0.0,0.0,0.0,39.39461898803711,25.0,-107.40597534179688,-0.0,258.97076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993225097656,0.7404019832611084,0.1254198849201202,0.1138380914926529,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8986511230469,0.7791118621826172,0.1469748169183731,0.1400589346885681,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993225097656,0.7407702207565308,0.1257321685552597,0.0886817723512649,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.7655201554298401,0.1394021958112716,0.1329358369112014,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8984069824219,0.7950146198272705,0.1556452214717865,0.7047649025917053,287.8973999023437,288.8500061035156,287.78564453125,286.4954528808594,287.7884216308594,297.18621826171875,287.8910827636719,1.0,0.2734622657299042,1.0,1.0,0.013201299123466,1.0,-1.4165369272232056,1.416529417037964,7.465124326699879e-06,1.0841498374938965,0.0,0.0,0.0,37.557430267333984,25.0,-104.13094329833984,-0.0,252.61862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.7540339231491089,0.1248073503375053,0.1131532788276672,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8266906738281,0.7962618470191956,0.1471327692270279,0.1400792002677917,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.755219578742981,0.1255176663398742,0.0884353891015052,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.7818713784217834,0.1394176334142685,0.1328205168247223,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8265075683594,0.8101357817649841,0.1545335948467254,0.6990987658500671,287.82550048828125,288.95001220703125,287.715087890625,286.4296264648437,287.7187194824219,297.1811828613281,287.8192443847656,1.0,0.2688069641590118,1.0,1.0,0.0396038964390754,1.0,-1.4085021018981934,1.4083747863769531,0.0001272799127036,1.0774855613708496,0.0,0.0,0.0,34.620269775390625,25.0,-100.61853790283205,-0.0,242.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.7540339231491089,0.1248073503375053,0.1131532788276672,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8266906738281,0.7962618470191956,0.1471327692270279,0.1400792002677917,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.755219578742981,0.1255176663398742,0.0884353891015052,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.7818713784217834,0.1394176334142685,0.1328205168247223,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8265075683594,0.8101357817649841,0.1545335948467254,0.6990987658500671,287.82550048828125,288.95001220703125,287.715087890625,286.4296264648437,287.7187194824219,297.1811828613281,287.8192443847656,1.0,0.2688069641590118,1.0,1.0,0.0396038964390754,1.0,-1.4085021018981934,1.4083747863769531,0.0001272799127036,1.0774855613708496,0.0,0.0,0.0,34.620269775390625,25.0,-100.61853790283205,-0.0,242.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.7659167647361755,0.1242959201335907,0.1125959232449531,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8107935786247253,0.1473457962274551,0.1401878446340561,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7678988575935364,0.1253557801246643,0.0882547348737716,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.7960172295570374,0.1394913643598556,0.1327967643737793,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.8219274878501892,0.1535362750291824,0.6941179633140564,287.7557678222656,289.04998779296875,287.64324951171875,286.36260986328125,287.654541015625,297.1777038574219,287.7498779296875,1.0,0.2652041018009186,1.0,1.0,0.0660064965486526,1.0,-1.4017384052276611,1.4004037380218506,0.0013346187770366,1.070748805999756,0.0,0.0,0.0,32.441097259521484,25.0,-96.5375747680664,-0.0,234.4375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.7659167647361755,0.1242959201335907,0.1125959232449531,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8107935786247253,0.1473457962274551,0.1401878446340561,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7678988575935364,0.1253557801246643,0.0882547348737716,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.7960172295570374,0.1394913643598556,0.1327967643737793,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.8219274878501892,0.1535362750291824,0.6941179633140564,287.7557678222656,289.04998779296875,287.64324951171875,286.36260986328125,287.654541015625,297.1777038574219,287.7498779296875,1.0,0.2652041018009186,1.0,1.0,0.0660064965486526,1.0,-1.4017384052276611,1.4004037380218506,0.0013346187770366,1.070748805999756,0.0,0.0,0.0,32.441097259521484,25.0,-96.5375747680664,-0.0,234.4375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71685791015625,0.7758998274803162,0.1238877400755882,0.1121421679854393,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.822163462638855,0.1476177275180816,0.1403650790452957,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71685791015625,0.7786069512367249,0.1252461075782776,0.0881204232573509,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8077704310417175,0.1396252214908599,0.1328435987234115,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.71697998046875,0.8312278985977173,0.152657464146614,0.6897317171096802,287.7171936035156,289.1499938964844,287.57098388671875,286.2952880859375,287.7363586425781,297.17529296875,287.71978759765625,1.0,0.2623859941959381,1.0,1.0,0.113827995955944,1.0,-1.3960353136062622,1.3703296184539795,0.0257057566195726,1.0417888164520264,0.0,0.0,0.0,30.81521797180176,25.0,-32.30897521972656,-0.0,228.31593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71685791015625,0.7758998274803162,0.1238877400755882,0.1121421679854393,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.822163462638855,0.1476177275180816,0.1403650790452957,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71685791015625,0.7786069512367249,0.1252461075782776,0.0881204232573509,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8077704310417175,0.1396252214908599,0.1328435987234115,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.71697998046875,0.8312278985977173,0.152657464146614,0.6897317171096802,287.7171936035156,289.1499938964844,287.57098388671875,286.2952880859375,287.7363586425781,297.17529296875,287.71978759765625,1.0,0.2623859941959381,1.0,1.0,0.113827995955944,1.0,-1.3960353136062622,1.3703296184539795,0.0257057566195726,1.0417888164520264,0.0,0.0,0.0,30.81521797180176,25.0,-32.30897521972656,-0.0,228.31593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646240234375,0.7858062386512756,0.123908407986164,0.1119714006781578,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8328552842140198,0.1482138335704803,0.1407619267702102,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648376464844,0.78905189037323,0.1254508942365646,0.0881425663828849,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665466308594,0.8184627294540405,0.1400703936815261,0.1331027895212173,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86773681640625,0.8401890397071838,0.1521713882684707,0.6866735816001892,287.87139892578125,289.25,287.4992980957031,286.2284851074219,288.16412353515625,297.17535400390625,287.8944091796875,1.0,0.2602106928825378,1.0,1.0,0.1616494953632354,1.0,-1.3929706811904907,1.295391082763672,0.0975795611739158,0.967582643032074,0.0,0.0,0.0,29.46232795715332,25.0,204.6444091796875,-0.0,223.8319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646240234375,0.7858062386512756,0.123908407986164,0.1119714006781578,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8328552842140198,0.1482138335704803,0.1407619267702102,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648376464844,0.78905189037323,0.1254508942365646,0.0881425663828849,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665466308594,0.8184627294540405,0.1400703936815261,0.1331027895212173,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86773681640625,0.8401890397071838,0.1521713882684707,0.6866735816001892,287.87139892578125,289.25,287.4992980957031,286.2284851074219,288.16412353515625,297.17535400390625,287.8944091796875,1.0,0.2602106928825378,1.0,1.0,0.1616494953632354,1.0,-1.3929706811904907,1.295391082763672,0.0975795611739158,0.967582643032074,0.0,0.0,0.0,29.46232795715332,25.0,204.6444091796875,-0.0,223.8319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881896972656,0.7925465703010559,0.1242265179753303,0.1121342256665229,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906616210937,0.8397525548934937,0.148766741156578,0.1411703526973724,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.795930027961731,0.1258007436990738,0.0883046090602874,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98992919921875,0.8251215815544128,0.1405368447303772,0.1334331780672073,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.990966796875,0.8463108539581299,0.1522187292575836,0.6862861514091492,287.99420166015625,289.25,287.4639587402344,286.195556640625,288.2864685058594,297.177734375,288.0130920410156,1.0,0.2593851387500763,1.0,1.0,0.1855602413415908,1.0,-1.3937804698944092,1.2745577096939087,0.1192227602005004,0.9465773701667786,0.0,0.0,0.0,28.74289321899414,25.0,255.4264373779297,-0.0,222.4073028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.8005409240722656,0.1246934980154037,0.1124585270881652,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09716796875,0.8478716611862183,0.1494562923908233,0.1417271196842193,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0949401855469,0.803987979888916,0.1262806504964828,0.0885719880461692,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.8328239917755127,0.1411347687244415,0.133905827999115,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8536993861198425,0.1524279862642288,0.6867157816886902,288.1006164550781,289.3500061035156,287.4291381835937,286.1630554199219,288.4312438964844,297.18121337890625,288.1207580566406,1.0,0.2587438821792602,1.0,1.0,0.2115957289934158,1.0,-1.3962407112121582,1.2511149644851685,0.1451257914304733,0.9226521849632264,0.0,0.0,0.0,28.00034713745117,25.0,283.9337158203125,-0.0,221.5492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.8189184665679932,0.1260285228490829,0.1134695708751678,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659973144531,0.8676058053970337,0.1512246429920196,0.1432047486305236,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628845214844,0.8221213221549988,0.1276076287031173,0.0893609970808029,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.8513487577438354,0.1427050530910492,0.1352015137672424,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36627197265625,0.8720133900642395,0.1533102095127105,0.6896371841430664,288.3707580566406,289.45001220703125,287.3614196777344,286.09991455078125,288.812744140625,297.19091796875,288.3985900878906,1.0,0.2580045461654663,1.0,1.0,0.2636667191982269,1.0,-1.4052348136901855,1.195536732673645,0.2096981257200241,0.8653273582458496,0.0,0.0,0.0,26.51718521118164,25.0,377.3807678222656,-0.0,221.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.8189184665679932,0.1260285228490829,0.1134695708751678,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659973144531,0.8676058053970337,0.1512246429920196,0.1432047486305236,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628845214844,0.8221213221549988,0.1276076287031173,0.0893609970808029,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.8513487577438354,0.1427050530910492,0.1352015137672424,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36627197265625,0.8720133900642395,0.1533102095127105,0.6896371841430664,288.3707580566406,289.45001220703125,287.3614196777344,286.09991455078125,288.812744140625,297.19091796875,288.3985900878906,1.0,0.2580045461654663,1.0,1.0,0.2636667191982269,1.0,-1.4052348136901855,1.195536732673645,0.2096981257200241,0.8653273582458496,0.0,0.0,0.0,26.51718521118164,25.0,377.3807678222656,-0.0,221.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.8420258164405823,0.1279990971088409,0.1150157153606414,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8944433927536011,0.1536102890968322,0.1452291756868362,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7240295410156,0.8452243804931641,0.1295181363821029,0.0905315428972244,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.8768370747566223,0.1448670476675033,0.1370216310024261,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283020019531,0.8974289298057556,0.1549176126718521,0.6956186294555664,288.73419189453125,289.54998779296875,287.2970886230469,286.0398254394531,289.3038024902344,297.2047119140625,288.7700500488281,1.0,0.2580145001411438,1.0,1.0,0.3157376945018768,1.0,-1.4202880859375,1.1299744844436646,0.2903136014938354,0.7968278527259827,0.0,0.0,0.0,24.97052574157715,25.0,497.2827453613281,-0.0,223.3490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.8420258164405823,0.1279990971088409,0.1150157153606414,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8944433927536011,0.1536102890968322,0.1452291756868362,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7240295410156,0.8452243804931641,0.1295181363821029,0.0905315428972244,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.8768370747566223,0.1448670476675033,0.1370216310024261,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283020019531,0.8974289298057556,0.1549176126718521,0.6956186294555664,288.73419189453125,289.54998779296875,287.2970886230469,286.0398254394531,289.3038024902344,297.2047119140625,288.7700500488281,1.0,0.2580145001411438,1.0,1.0,0.3157376945018768,1.0,-1.4202880859375,1.1299744844436646,0.2903136014938354,0.7968278527259827,0.0,0.0,0.0,24.97052574157715,25.0,497.2827453613281,-0.0,223.3490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1203308105469,0.8769376277923584,0.1306679844856262,0.1171830296516418,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.936286687850952,0.1566846519708633,0.1478924304246902,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12060546875,0.8802099823951721,0.1320770531892776,0.0921471193432807,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12310791015625,0.915208339691162,0.1476884186267852,0.1394529789686203,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244201660156,0.9381663799285888,0.157345175743103,0.7051997780799866,289.1298217773437,289.6499938964844,287.2371520996094,285.9837341308594,289.67822265625,297.2228698730469,289.1620178222656,1.0,0.2588534951210022,1.0,1.0,0.3500447273254394,1.0,-1.4424430131912231,1.088186740875244,0.3542562127113342,0.7505962252616882,0.0,0.0,0.0,23.26946449279785,25.0,524.4491577148438,-0.0,227.79620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1203308105469,0.8769376277923584,0.1306679844856262,0.1171830296516418,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.936286687850952,0.1566846519708633,0.1478924304246902,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12060546875,0.8802099823951721,0.1320770531892776,0.0921471193432807,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12310791015625,0.915208339691162,0.1476884186267852,0.1394529789686203,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244201660156,0.9381663799285888,0.157345175743103,0.7051997780799866,289.1298217773437,289.6499938964844,287.2371520996094,285.9837341308594,289.67822265625,297.2228698730469,289.1620178222656,1.0,0.2588534951210022,1.0,1.0,0.3500447273254394,1.0,-1.4424430131912231,1.088186740875244,0.3542562127113342,0.7505962252616882,0.0,0.0,0.0,23.26946449279785,25.0,524.4491577148438,-0.0,227.79620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5030822753906,0.9281561970710754,0.1338481605052948,0.1198476552963256,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5071105957031,0.9873528480529784,0.1602992564439773,0.1510644704103469,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5033264160156,0.9317176938056946,0.1351347863674163,0.0941361710429191,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.505859375,0.9700052738189696,0.1510287672281265,0.1424071043729782,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5071105957031,0.9870507717132568,0.160429909825325,0.7157896757125854,289.5126342773437,289.75,287.1824951171875,285.9324645996094,290.0629577636719,297.2437744140625,289.5453491210937,1.0,0.2605194449424743,1.0,1.0,0.3843517601490021,1.0,-1.469807267189026,1.0473859310150146,0.422421246767044,0.704353392124176,0.0,0.0,0.0,21.62979507446289,43.0,533.7980346679688,-0.0,234.33755493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
