time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5030822753906,0.9281561970710754,0.1338481605052948,0.1198476552963256,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5071105957031,0.9873528480529784,0.1602992564439773,0.1510644704103469,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5033264160156,0.9317176938056946,0.1351347863674163,0.0941361710429191,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.505859375,0.9700052738189696,0.1510287672281265,0.1424071043729782,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5071105957031,0.9870507717132568,0.160429909825325,0.7157896757125854,289.5126342773437,289.75,287.1824951171875,285.9324645996094,290.0629577636719,297.2437744140625,289.5453491210937,1.0,0.2605194449424743,1.0,1.0,0.3843517601490021,1.0,-1.469807267189026,1.0473859310150146,0.422421246767044,0.704353392124176,0.0,0.0,0.0,21.62979507446289,43.0,533.7980346679688,-0.0,234.33755493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69873046875,0.918411672115326,0.135619506239891,0.1214023754000663,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.979546070098877,0.1623004823923111,0.1529504805803299,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.9216927886009216,0.1368358880281448,0.0952990800142288,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70147705078125,0.960876166820526,0.1528795957565307,0.1441197395324707,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.9795921444892884,0.1622133702039718,0.7256455421447754,289.7082824707031,289.75,287.157470703125,285.90887451171875,290.25946044921875,297.25506591796875,289.7411804199219,1.0,0.264362633228302,1.0,1.0,0.4015052914619446,1.0,-1.4862841367721558,1.0281137228012085,0.458170473575592,0.6818287372589111,0.0,0.0,0.0,22.482345581054688,43.0,539.8224487304688,-0.0,243.6808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.87945556640625,0.8902786374092102,0.1374960094690323,0.123103879392147,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.9511082768440248,0.1644079834222793,0.1549568474292755,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.879638671875,0.8928984999656677,0.1386370062828064,0.0965708494186401,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.88153076171875,0.929758369922638,0.1548370420932769,0.1459854841232299,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.950705349445343,0.1641142517328262,0.7342004776000977,289.886474609375,289.8500061035156,287.13409423828125,285.8868408203125,290.3014221191406,297.266845703125,289.9081726074219,1.0,0.2697710692882538,1.0,1.0,0.4033469557762146,1.0,-1.5059916973114014,1.035639762878418,0.4703519642353058,0.6851635575294495,0.0,0.0,0.0,24.47306060791016,61.0,479.4334106445313,-0.0,256.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07818603515625,0.8222347497940063,0.1411494314670562,0.1266736686229705,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.8701656460762024,0.1686279773712158,0.1592127233743667,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0782775878906,0.8241786956787109,0.1422135382890701,0.0992735773324966,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.8531193733215332,0.1587573140859604,0.1499581038951873,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.8691926598548889,0.1679810136556625,0.752722442150116,290.08184814453125,289.95001220703125,287.0928955078125,285.8477783203125,290.3387145996094,297.28875732421875,290.0941772460937,1.0,0.2842285633087158,1.0,1.0,0.407030314207077,1.0,-1.545635223388672,1.053979516029358,0.4916557073593139,0.6953462958335876,0.0,0.0,0.0,31.69445037841797,79.0,306.93017578125,-0.0,293.2351379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07818603515625,0.8222347497940063,0.1411494314670562,0.1266736686229705,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.8701656460762024,0.1686279773712158,0.1592127233743667,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0782775878906,0.8241786956787109,0.1422135382890701,0.0992735773324966,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.8531193733215332,0.1587573140859604,0.1499581038951873,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.8691926598548889,0.1679810136556625,0.752722442150116,290.08184814453125,289.95001220703125,287.0928955078125,285.8477783203125,290.3387145996094,297.28875732421875,290.0941772460937,1.0,0.2842285633087158,1.0,1.0,0.407030314207077,1.0,-1.545635223388672,1.053979516029358,0.4916557073593139,0.6953462958335876,0.0,0.0,0.0,31.69445037841797,79.0,306.93017578125,-0.0,293.2351379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086181640625,0.7628426551818848,0.1444567292928695,0.1300998032093048,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20965576171875,0.8099963068962097,0.1726526319980621,0.1634626388549804,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086486816406,0.7647367119789124,0.1455623209476471,0.1019476354122161,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093200683594,0.7935838103294373,0.1624885499477386,0.1539302170276641,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2096252441406,0.808627724647522,0.1716906875371933,0.7714436650276184,290.2110900878906,290.04998779296875,287.0598449707031,285.81610107421875,290.3798217773437,297.3066101074219,290.21954345703125,1.0,0.3021664917469024,1.0,1.0,0.4107136726379394,1.0,-1.5853058099746704,1.0720559358596802,0.5132498741149902,0.7052384614944458,0.0,0.0,0.0,42.47777557373047,67.0,202.44419860839844,-0.0,341.0445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086181640625,0.7628426551818848,0.1444567292928695,0.1300998032093048,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20965576171875,0.8099963068962097,0.1726526319980621,0.1634626388549804,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086486816406,0.7647367119789124,0.1455623209476471,0.1019476354122161,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093200683594,0.7935838103294373,0.1624885499477386,0.1539302170276641,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2096252441406,0.808627724647522,0.1716906875371933,0.7714436650276184,290.2110900878906,290.04998779296875,287.0598449707031,285.81610107421875,290.3798217773437,297.3066101074219,290.21954345703125,1.0,0.3021664917469024,1.0,1.0,0.4107136726379394,1.0,-1.5853058099746704,1.0720559358596802,0.5132498741149902,0.7052384614944458,0.0,0.0,0.0,42.47777557373047,67.0,202.44419860839844,-0.0,341.0445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562561035156,0.7490369081497192,0.14738629758358,0.1329851895570755,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2561950683594,0.794933557510376,0.1764046102762222,0.1672534197568893,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562561035156,0.7509637475013733,0.1486186534166336,0.1042659133672714,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562255859375,0.7786620855331421,0.1659538149833679,0.157448723912239,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2561950683594,0.7930822372436523,0.1751208156347274,0.7880077362060547,290.2561340332031,290.1499938964844,287.0359191894531,285.79266357421875,290.28668212890625,297.3198547363281,290.2554626464844,1.0,0.311411589384079,1.0,1.0,0.4018157720565796,1.0,-1.6202183961868286,1.1092407703399658,0.5109776258468628,0.7351733446121216,0.0,0.0,0.0,47.47109603881836,55.0,71.2499771118164,-0.0,372.6548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562561035156,0.7490369081497192,0.14738629758358,0.1329851895570755,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2561950683594,0.794933557510376,0.1764046102762222,0.1672534197568893,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562561035156,0.7509637475013733,0.1486186534166336,0.1042659133672714,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562255859375,0.7786620855331421,0.1659538149833679,0.157448723912239,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2561950683594,0.7930822372436523,0.1751208156347274,0.7880077362060547,290.2561340332031,290.1499938964844,287.0359191894531,285.79266357421875,290.28668212890625,297.3198547363281,290.2554626464844,1.0,0.311411589384079,1.0,1.0,0.4018157720565796,1.0,-1.6202183961868286,1.1092407703399658,0.5109776258468628,0.7351733446121216,0.0,0.0,0.0,47.47109603881836,55.0,71.2499771118164,-0.0,372.6548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.7552283406257629,0.1498232185840606,0.13526651263237,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257080078125,0.8025198578834534,0.1797403246164322,0.170487567782402,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261047363281,0.7574726343154907,0.1512587517499923,0.1061695739626884,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.225830078125,0.7859428524971008,0.1690167188644409,0.1604224294424057,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257080078125,0.8001366853713989,0.1780755221843719,0.8017308115959167,290.22509765625,290.25,287.0220031738281,285.7783508300781,290.18609619140625,297.3276062011719,290.22149658203125,1.0,0.3148882687091827,1.0,1.0,0.3929178416728973,1.0,-1.6491752862930298,1.1439839601516724,0.5051912665367126,0.7638736963272095,0.0,0.0,0.0,47.55699920654297,43.0,-21.32025718688965,-0.0,388.4562683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.7552283406257629,0.1498232185840606,0.13526651263237,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257080078125,0.8025198578834534,0.1797403246164322,0.170487567782402,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261047363281,0.7574726343154907,0.1512587517499923,0.1061695739626884,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.225830078125,0.7859428524971008,0.1690167188644409,0.1604224294424057,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257080078125,0.8001366853713989,0.1780755221843719,0.8017308115959167,290.22509765625,290.25,287.0220031738281,285.7783508300781,290.18609619140625,297.3276062011719,290.22149658203125,1.0,0.3148882687091827,1.0,1.0,0.3929178416728973,1.0,-1.6491752862930298,1.1439839601516724,0.5051912665367126,0.7638736963272095,0.0,0.0,0.0,47.55699920654297,43.0,-21.32025718688965,-0.0,388.4562683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1986389160156,0.7636404633522034,0.150872141122818,0.1361999362707138,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1980895996094,0.8120337128639221,0.1812531352043151,0.171904519200325,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1986083984375,0.7661333084106445,0.1524291038513183,0.1069761738181114,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1982727050781,0.7954006791114807,0.1703981459140777,0.1617140620946884,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1981201171875,0.8094314336776733,0.1793578565120697,0.8074880242347717,290.1973571777344,290.25,287.01910400390625,285.77490234375,290.1370544433594,297.3295288085937,290.19287109375,1.0,0.3149572014808655,1.0,1.0,0.3884688913822174,1.0,-1.6614301204681396,1.1601330041885376,0.5012970566749573,0.7774588465690613,0.0,0.0,0.0,46.28175735473633,43.0,-50.928367614746094,-0.0,391.5810852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719970703125,0.7758302092552185,0.151828333735466,0.1370167434215545,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1716613769531,0.824630856513977,0.1826751828193664,0.1732035428285598,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719665527344,0.7786170244216919,0.1535148173570633,0.107699230313301,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.808662474155426,0.171691745519638,0.1628907173871994,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.8217873573303223,0.1805150806903839,0.812544584274292,290.1712646484375,290.3500061035156,287.0190734863281,285.7740173339844,290.1308898925781,297.330322265625,290.1692199707031,1.0,0.3141312003135681,1.0,1.0,0.3880999088287353,1.0,-1.6723239421844482,1.168234944343567,0.5040889382362366,0.7832984328269958,0.0,0.0,0.0,44.31593704223633,31.0,-53.065879821777344,-0.0,392.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.155029296875,0.8150121569633484,0.153626874089241,0.1384316086769104,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549377441406,0.8646433353424072,0.1853770613670349,0.1755557060241699,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.155029296875,0.8181436061859131,0.1555670350790023,0.1089786812663078,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.8473220467567444,0.1741397231817245,0.1650028973817825,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549377441406,0.8605785965919495,0.1825747638940811,0.8209967017173767,290.1548156738281,290.45001220703125,287.0281066894531,285.7804870605469,290.1356201171875,297.3299255371094,290.1542358398437,1.0,0.3103031814098358,1.0,1.0,0.3873618841171264,1.0,-1.6910686492919922,1.1815235614776611,0.509545087814331,0.7926881313323975,0.0,0.0,0.0,38.666969299316406,25.0,-29.129404067993164,-0.0,386.2061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.155029296875,0.8150121569633484,0.153626874089241,0.1384316086769104,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549377441406,0.8646433353424072,0.1853770613670349,0.1755557060241699,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.155029296875,0.8181436061859131,0.1555670350790023,0.1089786812663078,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.8473220467567444,0.1741397231817245,0.1650028973817825,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549377441406,0.8605785965919495,0.1825747638940811,0.8209967017173767,290.1548156738281,290.45001220703125,287.0281066894531,285.7804870605469,290.1356201171875,297.3299255371094,290.1542358398437,1.0,0.3103031814098358,1.0,1.0,0.3873618841171264,1.0,-1.6910686492919922,1.1815235614776611,0.509545087814331,0.7926881313323975,0.0,0.0,0.0,38.666969299316406,25.0,-29.129404067993164,-0.0,386.2061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.8677757382392883,0.1553842723369598,0.1397855579853058,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.927823841571808,0.1879907697439193,0.1777999103069305,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.871719479560852,0.1575643718242645,0.1102012693881988,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.9060264825820924,0.1765013337135315,0.1670091897249221,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.9213220477104188,0.184408813714981,0.8283011317253113,290.15118408203125,290.54998779296875,287.04998779296875,285.79864501953125,290.148193359375,297.3282775878906,290.1513977050781,1.0,0.3064373433589935,1.0,1.0,0.3866238892078399,1.0,-1.7080360651016235,1.1936949491500854,0.5143410563468933,0.8013271689414978,0.0,0.0,0.0,32.94803237915039,25.0,-9.684582710266112,-0.0,379.0575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.8677757382392883,0.1553842723369598,0.1397855579853058,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.927823841571808,0.1879907697439193,0.1777999103069305,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.871719479560852,0.1575643718242645,0.1102012693881988,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.9060264825820924,0.1765013337135315,0.1670091897249221,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.9213220477104188,0.184408813714981,0.8283011317253113,290.15118408203125,290.54998779296875,287.04998779296875,285.79864501953125,290.148193359375,297.3282775878906,290.1513977050781,1.0,0.3064373433589935,1.0,1.0,0.3866238892078399,1.0,-1.7080360651016235,1.1936949491500854,0.5143410563468933,0.8013271689414978,0.0,0.0,0.0,32.94803237915039,25.0,-9.684582710266112,-0.0,379.0575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9329964518547058,0.1572276353836059,0.1412357240915298,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.993555188179016,0.1906422525644302,0.1798609942197799,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21490478515625,0.9383452534675598,0.1596238911151886,0.1114871725440025,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.976410150527954,0.1788935512304306,0.1690715104341507,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.9880265593528748,0.1861621886491775,0.8353322744369507,290.2171630859375,290.6499938964844,287.08160400390625,285.825439453125,290.32373046875,297.3268127441406,290.2255859375,1.0,0.3045637011528015,1.0,1.0,0.4003451764583587,1.0,-1.724370002746582,1.1783069372177124,0.5460630655288696,0.7826600670814514,0.0,0.0,0.0,29.00425720214844,43.0,89.66447448730469,-0.0,376.6416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9329964518547058,0.1572276353836059,0.1412357240915298,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.993555188179016,0.1906422525644302,0.1798609942197799,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21490478515625,0.9383452534675598,0.1596238911151886,0.1114871725440025,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.976410150527954,0.1788935512304306,0.1690715104341507,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.9880265593528748,0.1861621886491775,0.8353322744369507,290.2171630859375,290.6499938964844,287.08160400390625,285.825439453125,290.32373046875,297.3268127441406,290.2255859375,1.0,0.3045637011528015,1.0,1.0,0.4003451764583587,1.0,-1.724370002746582,1.1783069372177124,0.5460630655288696,0.7826600670814514,0.0,0.0,0.0,29.00425720214844,43.0,89.66447448730469,-0.0,376.6416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489685058594,0.9002872705459595,0.1594364494085312,0.1432157456874847,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35028076171875,0.967033326625824,0.1936843693256378,0.1829673498868942,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490905761719,0.9051710963249208,0.1619853526353836,0.1131446436047554,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34991455078125,0.945223033428192,0.1815599501132965,0.1716081947088241,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35015869140625,0.9579128623008728,0.1881325840950012,0.844292163848877,290.3520202636719,290.75,287.1187744140625,285.85699462890625,290.51141357421875,297.3285217285156,290.3626708984375,1.0,0.3104519546031952,1.0,1.0,0.4140664637088775,1.0,-1.7418274879455566,1.1627094745635986,0.5791179537773132,0.7636382579803467,0.0,0.0,0.0,31.602859497070312,61.0,166.8843994140625,-0.0,395.1227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489685058594,0.9002872705459595,0.1594364494085312,0.1432157456874847,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35028076171875,0.967033326625824,0.1936843693256378,0.1829673498868942,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490905761719,0.9051710963249208,0.1619853526353836,0.1131446436047554,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34991455078125,0.945223033428192,0.1815599501132965,0.1716081947088241,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35015869140625,0.9579128623008728,0.1881325840950012,0.844292163848877,290.3520202636719,290.75,287.1187744140625,285.85699462890625,290.51141357421875,297.3285217285156,290.3626708984375,1.0,0.3104519546031952,1.0,1.0,0.4140664637088775,1.0,-1.7418274879455566,1.1627094745635986,0.5791179537773132,0.7636382579803467,0.0,0.0,0.0,31.602859497070312,61.0,166.8843994140625,-0.0,395.1227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4262390136719,0.875940203666687,0.1606916636228561,0.1443752199411392,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.9396395683288574,0.1952646076679229,0.1845310479402542,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263610839844,0.8806802034378052,0.1632977575063705,0.1140905395150184,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42724609375,0.9164992570877076,0.183019682765007,0.1730287224054336,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.427490234375,0.9287814497947692,0.1892371177673339,0.8494449853897095,290.4294738769531,290.75,287.13934326171875,285.8744201660156,290.6068725585937,297.3305358886719,290.4408874511719,1.0,0.315669447183609,1.0,1.0,0.4209271073341369,1.0,-1.7589067220687866,1.1600772142410278,0.5988295674324036,0.7572171092033386,0.0,0.0,0.0,34.15460205078125,61.0,192.3901824951172,-0.0,411.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084533691406,0.8442596197128296,0.1620267927646637,0.145672008395195,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50994873046875,0.9007940292358398,0.1969207227230072,0.1862027049064636,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5085754394531,0.8486039638519287,0.1646799743175506,0.1151355132460594,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094909667969,0.881114661693573,0.1845481842756271,0.1745815277099609,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097351074219,0.8908638954162598,0.1904101818799972,0.8552175164222717,290.5117492675781,290.8500061035156,287.1611328125,285.8929138183594,290.69952392578125,297.3330383300781,290.5234680175781,1.0,0.3218698799610138,1.0,1.0,0.4276154339313507,1.0,-1.772519826889038,1.1555969715118408,0.6169227957725525,0.749907910823822,0.0,0.0,0.0,38.15398406982422,79.0,210.708984375,-0.0,431.5886535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6802978515625,0.7901213765144348,0.1649324595928192,0.1485726833343505,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6818542480469,0.8413479328155518,0.2004692256450653,0.1898612231016159,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.680419921875,0.7945325374603271,0.1676565110683441,0.1174462214112281,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.8245562314987183,0.1878190338611602,0.1779858767986297,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.8317431807518005,0.1929777264595031,0.8682005405426025,290.6837158203125,290.95001220703125,287.2082214355469,285.9328308105469,290.8832397460937,297.33984375,290.6958312988281,1.0,0.336828738451004,1.0,1.0,0.440992146730423,1.0,-1.8028440475463867,1.148601770401001,0.6542422771453857,0.7365881204605103,0.0,0.0,0.0,48.57281875610352,67.0,233.1832275390625,-0.0,482.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6802978515625,0.7901213765144348,0.1649324595928192,0.1485726833343505,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6818542480469,0.8413479328155518,0.2004692256450653,0.1898612231016159,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.680419921875,0.7945325374603271,0.1676565110683441,0.1174462214112281,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.8245562314987183,0.1878190338611602,0.1779858767986297,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.8317431807518005,0.1929777264595031,0.8682005405426025,290.6837158203125,290.95001220703125,287.2082214355469,285.9328308105469,290.8832397460937,297.33984375,290.6958312988281,1.0,0.336828738451004,1.0,1.0,0.440992146730423,1.0,-1.8028440475463867,1.148601770401001,0.6542422771453857,0.7365881204605103,0.0,0.0,0.0,48.57281875610352,67.0,233.1832275390625,-0.0,482.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85791015625,0.78127521276474,0.1681420356035232,0.1514907032251358,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85943603515625,0.8326507806777954,0.2043197154998779,0.1935384273529052,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.7856112718582153,0.1709050685167312,0.1197491660714149,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85894775390625,0.8159544467926025,0.19136643409729,0.181383728981018,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8591613769531,0.8221138119697571,0.1958393901586532,0.8812224864959717,290.8612976074219,291.04998779296875,287.2596740722656,285.9763488769531,291.06329345703125,297.3484191894531,290.87335205078125,1.0,0.3437177240848541,1.0,1.0,0.4543688595294952,1.0,-1.833245158195496,1.1418259143829346,0.6914193034172058,0.7234897017478943,0.0,0.0,0.0,52.24100875854492,55.0,243.47930908203125,-0.0,513.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85791015625,0.78127521276474,0.1681420356035232,0.1514907032251358,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85943603515625,0.8326507806777954,0.2043197154998779,0.1935384273529052,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580322265625,0.7856112718582153,0.1709050685167312,0.1197491660714149,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85894775390625,0.8159544467926025,0.19136643409729,0.181383728981018,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8591613769531,0.8221138119697571,0.1958393901586532,0.8812224864959717,290.8612976074219,291.04998779296875,287.2596740722656,285.9763488769531,291.06329345703125,297.3484191894531,290.87335205078125,1.0,0.3437177240848541,1.0,1.0,0.4543688595294952,1.0,-1.833245158195496,1.1418259143829346,0.6914193034172058,0.7234897017478943,0.0,0.0,0.0,52.24100875854492,55.0,243.47930908203125,-0.0,513.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.7984226942062378,0.1716336905956268,0.1544734984636306,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8493824601173401,0.208449974656105,0.1972776353359222,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.8028073310852051,0.1744108200073242,0.1220811679959297,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8320735096931458,0.1951750963926315,0.1848241835832595,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8373175859451294,0.1989855766296386,0.8945466876029968,291.0156555175781,291.1499938964844,287.3150634765625,286.0231018066406,291.1806030273437,297.358642578125,291.0248107910156,1.0,0.3457643985748291,1.0,1.0,0.461323469877243,1.0,-1.864246845245361,1.1468521356582642,0.7173947691917419,0.7219964265823364,0.0,0.0,0.0,50.44895935058594,43.0,213.7214508056641,-0.0,528.2203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.7984226942062378,0.1716336905956268,0.1544734984636306,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8493824601173401,0.208449974656105,0.1972776353359222,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.8028073310852051,0.1744108200073242,0.1220811679959297,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8320735096931458,0.1951750963926315,0.1848241835832595,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8373175859451294,0.1989855766296386,0.8945466876029968,291.0156555175781,291.1499938964844,287.3150634765625,286.0231018066406,291.1806030273437,297.358642578125,291.0248107910156,1.0,0.3457643985748291,1.0,1.0,0.461323469877243,1.0,-1.864246845245361,1.1468521356582642,0.7173947691917419,0.7219964265823364,0.0,0.0,0.0,50.44895935058594,43.0,213.7214508056641,-0.0,528.2203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8362423777580261,0.1752671599388122,0.1574764996767044,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8911181092262268,0.212746188044548,0.2010560780763626,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8403963446617126,0.1780656576156616,0.1244296804070472,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.8714457750320435,0.1991400271654129,0.1882932484149933,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.8763328790664673,0.2023061662912368,0.9080975651741028,291.1470031738281,291.1499938964844,287.3739624023437,286.0726928710937,291.293212890625,297.36920166015625,291.15533447265625,1.0,0.3446055948734283,1.0,1.0,0.4682780802249908,1.0,-1.8956472873687744,1.152462601661682,0.7431846857070923,0.7209774255752563,0.0,0.0,0.0,45.14987564086914,31.0,189.30450439453125,-0.0,532.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8362423777580261,0.1752671599388122,0.1574764996767044,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8911181092262268,0.212746188044548,0.2010560780763626,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8403963446617126,0.1780656576156616,0.1244296804070472,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.8714457750320435,0.1991400271654129,0.1882932484149933,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.8763328790664673,0.2023061662912368,0.9080975651741028,291.1470031738281,291.1499938964844,287.3739624023437,286.0726928710937,291.293212890625,297.36920166015625,291.15533447265625,1.0,0.3446055948734283,1.0,1.0,0.4682780802249908,1.0,-1.8956472873687744,1.152462601661682,0.7431846857070923,0.7209774255752563,0.0,0.0,0.0,45.14987564086914,31.0,189.30450439453125,-0.0,532.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.867192268371582,0.1771272122859954,0.1589821428060531,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.9284205436706544,0.2149472087621688,0.2029587626457214,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.8717721700668335,0.1799406856298446,0.1256100684404373,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078857421875,0.9055368304252625,0.2011723816394806,0.1900383532047271,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.9104380011558532,0.2040209025144577,0.9149462580680848,291.2094116210937,291.1499938964844,287.40460205078125,286.0984191894531,291.34912109375,297.3744812011719,291.2174377441406,1.0,0.3431911468505859,1.0,1.0,0.4717553853988647,1.0,-1.911476969718933,1.155341386795044,0.7561355233192444,0.7205017805099487,0.0,0.0,0.0,41.5521240234375,31.0,181.17794799804688,-0.0,532.0040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.9160897135734558,0.1790097802877426,0.1604932844638824,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.9814435243606568,0.2171777039766311,0.2048731595277786,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9216303825378418,0.1818420886993408,0.1267968565225601,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9608873128890992,0.2032324969768524,0.1917933672666549,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.9652301669120787,0.2057660222053527,0.9218540191650392,291.26324462890625,291.1499938964844,287.4359741210937,286.1247253417969,291.3714294433594,297.37969970703125,291.2685852050781,1.0,0.3413713872432709,1.0,1.0,0.4711141586303711,1.0,-1.927417874336243,1.1651493310928345,0.762268602848053,0.7269079089164734,0.0,0.0,0.0,37.46678924560547,49.0,157.5848846435547,-0.0,529.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.9354572892189026,0.1827033907175064,0.1637995690107345,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.995820939540863,0.2216604650020599,0.2090709507465362,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.9411064386367798,0.1856129467487335,0.1294119209051132,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.9777628779411316,0.2073300927877426,0.1956372559070587,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.98067444562912,0.2092320919036865,0.9372686743736268,291.3316650390625,291.1499938964844,287.50067138671875,286.1788635253906,291.407958984375,297.3890686035156,291.3355712890625,1.0,0.3472665846347809,1.0,1.0,0.4698317348957062,1.0,-1.9633986949920648,1.1881157159805298,0.7752829790115356,0.742047905921936,0.0,0.0,0.0,37.516395568847656,67.0,109.2218246459961,-0.0,555.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.9354572892189026,0.1827033907175064,0.1637995690107345,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.995820939540863,0.2216604650020599,0.2090709507465362,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.9411064386367798,0.1856129467487335,0.1294119209051132,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.9777628779411316,0.2073300927877426,0.1956372559070587,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.98067444562912,0.2092320919036865,0.9372686743736268,291.3316650390625,291.1499938964844,287.50067138671875,286.1788635253906,291.407958984375,297.3890686035156,291.3355712890625,1.0,0.3472665846347809,1.0,1.0,0.4698317348957062,1.0,-1.9633986949920648,1.1881157159805298,0.7752829790115356,0.742047905921936,0.0,0.0,0.0,37.516395568847656,67.0,109.2218246459961,-0.0,555.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.8800103068351746,0.1862211972475052,0.1672042310237884,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858337402344,0.9440182447433472,0.225978597998619,0.2134032994508743,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.8848233222961426,0.1892656236886978,0.1321442127227783,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857116699219,0.9200240969657898,0.2113224565982818,0.1996524482965469,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857116699219,0.9223940968513488,0.2125548273324966,0.953372836112976,291.38629150390625,291.1499938964844,287.5676574707031,286.23468017578125,291.44512939453125,297.39581298828125,291.38946533203125,1.0,0.3586728572845459,1.0,1.0,0.4685493111610412,1.0,-1.9994263648986816,1.2111302614212036,0.7882960438728333,0.7573766708374023,0.0,0.0,0.0,43.98917388916016,85.0,83.07230377197266,-0.0,603.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
