time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.8800103068351746,0.1862211972475052,0.1672042310237884,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858337402344,0.9440182447433472,0.225978597998619,0.2134032994508743,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.8848233222961426,0.1892656236886978,0.1321442127227783,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857116699219,0.9200240969657898,0.2113224565982818,0.1996524482965469,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857116699219,0.9223940968513488,0.2125548273324966,0.953372836112976,291.38629150390625,291.1499938964844,287.5676574707031,286.23468017578125,291.44512939453125,297.39581298828125,291.38946533203125,1.0,0.3586728572845459,1.0,1.0,0.4685493111610412,1.0,-1.9994263648986816,1.2111302614212036,0.7882960438728333,0.7573766708374023,0.0,0.0,0.0,43.98917388916016,85.0,83.07230377197266,-0.0,603.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8251790404319763,0.1895216703414917,0.1705869883298874,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8781457543373108,0.2301496863365173,0.2177657485008239,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8294384479522705,0.192755252122879,0.1348961591720581,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8587537407875061,0.2151613235473632,0.2037038058042526,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8596577048301697,0.2156574726104736,0.9693793058395386,291.40447998046875,291.1499938964844,287.636474609375,286.2917785644531,291.4167785644531,297.4001159667969,291.40435791015625,1.0,0.3736342787742615,1.0,1.0,0.4595583379268646,1.0,-2.036120891571045,1.2486964464187622,0.7874244451522827,0.7869701981544495,0.0,0.0,0.0,54.63091278076172,103.0,30.745296478271484,-0.0,669.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8251790404319763,0.1895216703414917,0.1705869883298874,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8781457543373108,0.2301496863365173,0.2177657485008239,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8294384479522705,0.192755252122879,0.1348961591720581,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8587537407875061,0.2151613235473632,0.2037038058042526,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8596577048301697,0.2156574726104736,0.9693793058395386,291.40447998046875,291.1499938964844,287.636474609375,286.2917785644531,291.4167785644531,297.4001159667969,291.40435791015625,1.0,0.3736342787742615,1.0,1.0,0.4595583379268646,1.0,-2.036120891571045,1.2486964464187622,0.7874244451522827,0.7869701981544495,0.0,0.0,0.0,54.63091278076172,103.0,30.745296478271484,-0.0,669.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930969238281,0.7787266969680786,0.1924741715192794,0.1737954169511795,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.8301515579223633,0.2340481430292129,0.2220167517662048,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930969238281,0.7833861112594604,0.1959637254476547,0.1375586539506912,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930053710937,0.8128910064697266,0.2187260240316391,0.2076416760683059,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930053710937,0.8127579689025879,0.2183930426836013,0.9844638109207152,291.392822265625,291.1499938964844,287.706787109375,286.3498229980469,291.3835754394531,297.4009704589844,291.3918762207031,1.0,0.3906187117099762,1.0,1.0,0.4505673348903656,1.0,-2.0711236000061035,1.2865060567855835,0.7846176028251648,0.8171449899673462,0.0,0.0,0.0,68.39811706542969,91.0,-5.504197120666504,-0.0,746.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930969238281,0.7787266969680786,0.1924741715192794,0.1737954169511795,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.8301515579223633,0.2340481430292129,0.2220167517662048,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930969238281,0.7833861112594604,0.1959637254476547,0.1375586539506912,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930053710937,0.8128910064697266,0.2187260240316391,0.2076416760683059,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930053710937,0.8127579689025879,0.2183930426836013,0.9844638109207152,291.392822265625,291.1499938964844,287.706787109375,286.3498229980469,291.3835754394531,297.4009704589844,291.3918762207031,1.0,0.3906187117099762,1.0,1.0,0.4505673348903656,1.0,-2.0711236000061035,1.2865060567855835,0.7846176028251648,0.8171449899673462,0.0,0.0,0.0,68.39811706542969,91.0,-5.504197120666504,-0.0,746.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.7698833346366882,0.1938270181417465,0.1751745641231537,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.8216515183448792,0.2358940541744232,0.2239273786544799,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.7745872735977173,0.1974631249904632,0.1387296617031097,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38287353515625,0.8039315342903137,0.2204051315784454,0.2093954384326934,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38287353515625,0.8032440543174744,0.2196132838726043,0.9908017516136168,291.38262939453125,291.1499938964844,287.7423400878906,286.3790588378906,291.3664855957031,297.4002685546875,291.3813781738281,1.0,0.3953647315502167,1.0,1.0,0.4460718631744385,1.0,-2.086203098297119,1.304266095161438,0.7819368839263916,0.8316401839256287,0.0,0.0,0.0,72.29703521728516,91.0,-17.050031661987305,-0.0,772.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.7674443125724792,0.1951158046722412,0.1764135658740997,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.8194335103034973,0.2376828491687774,0.2256991565227508,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702087402344,0.7722759246826172,0.1989058256149292,0.1397979706525802,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700866699219,0.801504909992218,0.2220278233289718,0.2110107690095901,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700866699219,0.8002376556396484,0.2207416146993637,0.9963337182998656,291.3697814941406,291.1499938964844,287.77813720703125,286.40838623046875,291.346923828125,297.3990173339844,291.3681640625,1.0,0.3984915614128113,1.0,1.0,0.441317468881607,1.0,-2.0996878147125244,1.3217583894729614,0.7779295444488525,0.8461824655532837,0.0,0.0,0.0,74.13040924072266,79.0,-26.956031799316406,-0.0,791.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.7736508846282959,0.1975389868021011,0.1785909533500671,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.8260848522186279,0.2411073446273803,0.2289347350597381,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.7789207100868225,0.2016463726758957,0.1417110562324524,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.808473527431488,0.2251239418983459,0.2139365226030349,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.8059623837471008,0.2227487415075302,1.0054877996444702,291.3373718261719,291.1499938964844,287.85009765625,286.4671325683594,291.30645751953125,297.395263671875,291.3354187011719,1.0,0.4008780121803283,1.0,1.0,0.4318086802959442,1.0,-2.122997999191284,1.3551703691482544,0.7678276896476746,0.8744657635688782,0.0,0.0,0.0,73.72908020019531,67.0,-41.161468505859375,-0.0,810.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.7736508846282959,0.1975389868021011,0.1785909533500671,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.8260848522186279,0.2411073446273803,0.2289347350597381,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.7789207100868225,0.2016463726758957,0.1417110562324524,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.808473527431488,0.2251239418983459,0.2139365226030349,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.8059623837471008,0.2227487415075302,1.0054877996444702,291.3373718261719,291.1499938964844,287.85009765625,286.4671325683594,291.30645751953125,297.395263671875,291.3354187011719,1.0,0.4008780121803283,1.0,1.0,0.4318086802959442,1.0,-2.122997999191284,1.3551703691482544,0.7678276896476746,0.8744657635688782,0.0,0.0,0.0,73.72908020019531,67.0,-41.161468505859375,-0.0,810.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.791999340057373,0.1998105347156524,0.1804759949445724,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8446028828620911,0.2443579584360122,0.2318475544452667,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.797817587852478,0.2042284309864044,0.1433957070112228,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8267344236373901,0.2280523180961609,0.2165450304746627,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8230641484260559,0.2244752198457718,1.012604832649231,291.300537109375,291.1499938964844,287.9222717285156,286.525634765625,291.2652282714844,297.3904113769531,291.2983703613281,1.0,0.3995754420757293,1.0,1.0,0.4222999215126037,1.0,-2.1424672603607178,1.3869343996047974,0.7555328011512756,0.9019082188606262,0.0,0.0,0.0,69.4280776977539,55.0,-49.15834426879883,-0.0,812.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.791999340057373,0.1998105347156524,0.1804759949445724,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8446028828620911,0.2443579584360122,0.2318475544452667,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.797817587852478,0.2042284309864044,0.1433957070112228,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8267344236373901,0.2280523180961609,0.2165450304746627,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8230641484260559,0.2244752198457718,1.012604832649231,291.300537109375,291.1499938964844,287.9222717285156,286.525634765625,291.2652282714844,297.3904113769531,291.2983703613281,1.0,0.3995754420757293,1.0,1.0,0.4222999215126037,1.0,-2.1424672603607178,1.3869343996047974,0.7555328011512756,0.9019082188606262,0.0,0.0,0.0,69.4280776977539,55.0,-49.15834426879883,-0.0,812.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.8222430944442749,0.2019999921321869,0.1821726262569427,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748718261719,0.8772525787353516,0.2474864721298217,0.2345287501811981,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.8280279040336609,0.206703320145607,0.1449200510978698,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.8573225736618042,0.2308636009693145,0.2189272791147232,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.8518372178077698,0.2259947061538696,1.0182201862335205,291.27471923828125,291.1499938964844,287.9942626953125,286.58355712890625,291.25323486328125,297.38525390625,291.27374267578125,1.0,0.3958092629909515,1.0,1.0,0.4161152839660644,1.0,-2.159163475036621,1.4105815887451172,0.7485819458961487,0.9218280911445618,0.0,0.0,0.0,62.54623794555664,43.0,-35.92435073852539,-0.0,802.2444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.8222430944442749,0.2019999921321869,0.1821726262569427,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748718261719,0.8772525787353516,0.2474864721298217,0.2345287501811981,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.8280279040336609,0.206703320145607,0.1449200510978698,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.8573225736618042,0.2308636009693145,0.2189272791147232,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.8518372178077698,0.2259947061538696,1.0182201862335205,291.27471923828125,291.1499938964844,287.9942626953125,286.58355712890625,291.25323486328125,297.38525390625,291.27374267578125,1.0,0.3958092629909515,1.0,1.0,0.4161152839660644,1.0,-2.159163475036621,1.4105815887451172,0.7485819458961487,0.9218280911445618,0.0,0.0,0.0,62.54623794555664,43.0,-35.92435073852539,-0.0,802.2444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.8698095679283142,0.2042059749364853,0.1838040053844452,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25885009765625,0.9354338049888612,0.2505782842636108,0.2370921671390533,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.8767482042312622,0.2091521471738815,0.1463656276464462,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.9107372164726256,0.2336397916078567,0.2211938053369522,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.9024974703788756,0.2274136841297149,1.0229661464691162,291.2587585449219,291.1499938964844,288.0656433105469,286.6404724121094,291.2431335449219,297.3807373046875,291.25799560546875,1.0,0.3904262781143188,1.0,1.0,0.4099306166172027,1.0,-2.17436146736145,1.4333633184432983,0.7409981489181519,0.9411858916282654,0.0,0.0,0.0,53.9256706237793,31.0,-25.591419219970703,-0.0,784.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.8698095679283142,0.2042059749364853,0.1838040053844452,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25885009765625,0.9354338049888612,0.2505782842636108,0.2370921671390533,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.8767482042312622,0.2091521471738815,0.1463656276464462,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.9107372164726256,0.2336397916078567,0.2211938053369522,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.9024974703788756,0.2274136841297149,1.0229661464691162,291.2587585449219,291.1499938964844,288.0656433105469,286.6404724121094,291.2431335449219,297.3807373046875,291.25799560546875,1.0,0.3904262781143188,1.0,1.0,0.4099306166172027,1.0,-2.17436146736145,1.4333633184432983,0.7409981489181519,0.9411858916282654,0.0,0.0,0.0,53.9256706237793,31.0,-25.591419219970703,-0.0,784.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9086766242980956,0.2053198367357254,0.1846118718385696,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9784272909164428,0.2521174252033233,0.2383480370044708,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9168967604637146,0.2103725522756576,0.1470715403556823,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9561392068862916,0.2350217401981353,0.2223017960786819,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.946298360824585,0.2280991673469543,1.025131106376648,291.2519226074219,291.1499938964844,288.1009521484375,286.66845703125,291.23809814453125,297.3787536621094,291.2512512207031,1.0,0.3873066902160644,1.0,1.0,0.4068382978439331,1.0,-2.181619882583618,1.4446423053741455,0.7369775176048279,0.950821340084076,0.0,0.0,0.0,49.14850616455078,31.0,-22.40983009338379,-0.0,772.9584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.945143461227417,0.2064145803451538,0.1854879707098007,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.9932883977890016,0.2538139224052429,0.2281317710876464,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.9536818265914916,0.2115650027990341,0.1478241980075836,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.9878799319267272,0.2363750487565994,0.2234722226858139,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.9790936708450316,0.2287466377019882,1.027547001838684,291.24871826171875,291.1499938964844,288.135986328125,286.696044921875,291.24041748046875,297.3770751953125,291.24853515625,1.0,0.3834509253501892,1.0,1.0,0.4049091637134552,1.0,-2.1756484508514404,1.4453940391540527,0.7302542328834534,0.9532848000526428,0.0,0.0,0.0,45.8189697265625,51.0,-14.952917098999023,-0.0,755.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9516021609306335,0.2086727619171142,0.1874759793281555,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.992597997188568,0.2586188614368438,0.2257726341485977,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9601262211799622,0.214000791311264,0.1494970619678497,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.992900550365448,0.2391339987516403,0.2260399013757705,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9829463958740234,0.2300806641578674,1.033366560935974,291.2494812011719,291.1499938964844,288.20489501953125,286.7498779296875,291.2531433105469,297.3816223144531,291.25,1.0,0.3861368298530578,1.0,1.0,0.4010508358478546,1.0,-2.1872365474700928,1.4612308740615845,0.7260056734085083,0.9658742547035216,0.0,0.0,0.0,45.90039443969727,71.0,-0.6428060531616211,-0.0,765.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9516021609306335,0.2086727619171142,0.1874759793281555,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.992597997188568,0.2586188614368438,0.2257726341485977,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9601262211799622,0.214000791311264,0.1494970619678497,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.992900550365448,0.2391339987516403,0.2260399013757705,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9829463958740234,0.2300806641578674,1.033366560935974,291.2494812011719,291.1499938964844,288.20489501953125,286.7498779296875,291.2531433105469,297.3816223144531,291.25,1.0,0.3861368298530578,1.0,1.0,0.4010508358478546,1.0,-2.1872365474700928,1.4612308740615845,0.7260056734085083,0.9658742547035216,0.0,0.0,0.0,45.90039443969727,71.0,-0.6428060531616211,-0.0,765.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.9187572002410888,0.2109927088022232,0.1896710097789764,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602233886719,0.989843726158142,0.2619040906429291,0.2477132081985473,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.9278967976570128,0.2165034115314483,0.1513296663761139,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.9664968848228456,0.2419646978378296,0.2288275212049484,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.9521979093551636,0.2314796447753906,1.040199637413025,291.26031494140625,291.1499938964844,288.2719421386719,286.80157470703125,291.2712707519531,297.38037109375,291.2613220214844,1.0,0.3964247703552246,1.0,1.0,0.397192507982254,1.0,-2.230474710464477,1.4965311288833618,0.7339437007904053,0.991695523262024,0.0,0.0,0.0,50.46827697753906,91.0,11.85292148590088,-0.0,822.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.9187572002410888,0.2109927088022232,0.1896710097789764,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602233886719,0.989843726158142,0.2619040906429291,0.2477132081985473,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.9278967976570128,0.2165034115314483,0.1513296663761139,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.9664968848228456,0.2419646978378296,0.2288275212049484,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.9521979093551636,0.2314796447753906,1.040199637413025,291.26031494140625,291.1499938964844,288.2719421386719,286.80157470703125,291.2712707519531,297.38037109375,291.2613220214844,1.0,0.3964247703552246,1.0,1.0,0.397192507982254,1.0,-2.230474710464477,1.4965311288833618,0.7339437007904053,0.991695523262024,0.0,0.0,0.0,50.46827697753906,91.0,11.85292148590088,-0.0,822.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8448752760887146,0.2132251411676406,0.1921454817056656,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9076935648918152,0.264295369386673,0.2504334449768066,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8519635796546936,0.218932494521141,0.1533881723880767,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.8839539885520935,0.244730070233345,0.2319279462099075,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.8696415424346924,0.2327869534492492,1.0484195947647097,291.2712707519531,291.1499938964844,288.3367614746094,286.8507995605469,291.2809143066406,297.3736267089844,291.2719116210937,1.0,0.410144954919815,1.0,1.0,0.3932574689388275,1.0,-2.2522997856140137,1.5190610885620115,0.7332387566566467,1.0092378854751587,0.0,0.0,0.0,63.14601135253906,111.0,13.39448356628418,-0.0,891.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8448752760887146,0.2132251411676406,0.1921454817056656,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9076935648918152,0.264295369386673,0.2504334449768066,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8519635796546936,0.218932494521141,0.1533881723880767,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.8839539885520935,0.244730070233345,0.2319279462099075,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.8696415424346924,0.2327869534492492,1.0484195947647097,291.2712707519531,291.1499938964844,288.3367614746094,286.8507995605469,291.2809143066406,297.3736267089844,291.2719116210937,1.0,0.410144954919815,1.0,1.0,0.3932574689388275,1.0,-2.2522997856140137,1.5190610885620115,0.7332387566566467,1.0092378854751587,0.0,0.0,0.0,63.14601135253906,111.0,13.39448356628418,-0.0,891.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.7947772741317749,0.2153915464878082,0.1946604996919632,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8510652184486389,0.2669705152511596,0.2534894645214081,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8020725250244141,0.2213122248649597,0.1554899215698242,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8310434222221375,0.2474550008773803,0.2350954860448837,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8172261118888855,0.2340297847986221,1.0568426847457886,291.28082275390625,291.1499938964844,288.3988647460937,286.89715576171875,291.2901611328125,297.3690185546875,291.28143310546875,1.0,0.4259827435016632,1.0,1.0,0.389322429895401,1.0,-2.275438070297241,1.5425552129745483,0.7328829169273376,1.0275161266326904,0.0,0.0,0.0,78.73783111572266,99.0,13.294066429138184,-0.0,975.1992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.7947772741317749,0.2153915464878082,0.1946604996919632,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8510652184486389,0.2669705152511596,0.2534894645214081,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8020725250244141,0.2213122248649597,0.1554899215698242,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8310434222221375,0.2474550008773803,0.2350954860448837,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8172261118888855,0.2340297847986221,1.0568426847457886,291.28082275390625,291.1499938964844,288.3988647460937,286.89715576171875,291.2901611328125,297.3690185546875,291.28143310546875,1.0,0.4259827435016632,1.0,1.0,0.389322429895401,1.0,-2.275438070297241,1.5425552129745483,0.7328829169273376,1.0275161266326904,0.0,0.0,0.0,78.73783111572266,99.0,13.294066429138184,-0.0,975.1992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.7849425077438354,0.2164512425661087,0.1957623809576034,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.8412724733352661,0.2683600783348083,0.2549390196800232,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.7922368049621582,0.2224824726581573,0.1564233303070068,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.821818470954895,0.2488000243902206,0.2365228682756424,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.8070054054260254,0.2346262037754058,1.0602775812149048,291.285400390625,291.1499938964844,288.4288024902344,286.91912841796875,291.2940673828125,297.3671264648437,291.2859191894531,1.0,0.4300316572189331,1.0,1.0,0.3873549103736877,1.0,-2.285468101501465,1.5533978939056396,0.7320703268051147,1.036139965057373,0.0,0.0,0.0,82.95472717285156,99.0,12.828577041625977,-0.0,1001.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.7819972038269043,0.2175082564353943,0.1967702060937881,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.8384383320808411,0.2697757184505462,0.2563234567642212,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.7893485426902771,0.2236496657133102,0.1572839468717575,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.8191134333610535,0.2501417994499206,0.2378520369529724,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.8033388257026672,0.2352149486541748,1.0632253885269165,291.2882080078125,291.1499938964844,288.4579162597656,286.94024658203125,291.2926025390625,297.36553955078125,291.288330078125,1.0,0.4324964582920074,1.0,1.0,0.3848085403442383,1.0,-2.2945144176483154,1.5649492740631104,0.7295650839805603,1.045657515525818,0.0,0.0,0.0,84.8221206665039,87.0,9.221760749816896,-0.0,1018.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.787864089012146,0.2196062207221985,0.1986075192689895,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8445033431053162,0.2726464569568634,0.2589674592018127,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.7954843044281006,0.2259694188833236,0.1588669121265411,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8249866962432861,0.2528096139431,0.2403223216533661,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8080465197563171,0.2363663166761398,1.068178415298462,291.28717041015625,291.1499938964844,288.5134582519531,286.979736328125,291.28680419921875,297.36285400390625,291.2870788574219,1.0,0.4337427020072937,1.0,1.0,0.3797157704830169,1.0,-2.310717821121216,1.5871847867965698,0.723533034324646,1.0642423629760742,0.0,0.0,0.0,84.06674194335938,75.0,0.9579963088035583,-0.0,1032.6644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.787864089012146,0.2196062207221985,0.1986075192689895,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8445033431053162,0.2726464569568634,0.2589674592018127,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.7954843044281006,0.2259694188833236,0.1588669121265411,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8249866962432861,0.2528096139431,0.2403223216533661,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8080465197563171,0.2363663166761398,1.068178415298462,291.28717041015625,291.1499938964844,288.5134582519531,286.979736328125,291.28680419921875,297.36285400390625,291.2870788574219,1.0,0.4337427020072937,1.0,1.0,0.3797157704830169,1.0,-2.310717821121216,1.5871847867965698,0.723533034324646,1.0642423629760742,0.0,0.0,0.0,84.06674194335938,75.0,0.9579963088035583,-0.0,1032.6644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.8059465289115906,0.221683531999588,0.2002717703580856,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8632224202156067,0.27553790807724,0.2614768743515014,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.8136415481567383,0.2282707542181015,0.1603167802095413,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8425211906433105,0.2554569840431213,0.2426106035709381,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.8241022229194641,0.2374859154224395,1.072214961051941,291.2824401855469,291.1499938964844,288.5650634765625,287.0152282714844,291.27850341796875,297.360595703125,291.2821655273437,1.0,0.4315997362136841,1.0,1.0,0.374623030424118,1.0,-2.3250720500946045,1.60842764377594,0.7166444063186646,1.082245111465454,0.0,0.0,0.0,79.15011596679688,63.0,-5.022714138031006,-0.0,1028.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.8059465289115906,0.221683531999588,0.2002717703580856,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8632224202156067,0.27553790807724,0.2614768743515014,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.8136415481567383,0.2282707542181015,0.1603167802095413,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8425211906433105,0.2554569840431213,0.2426106035709381,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.8241022229194641,0.2374859154224395,1.072214961051941,291.2824401855469,291.1499938964844,288.5650634765625,287.0152282714844,291.27850341796875,297.360595703125,291.2821655273437,1.0,0.4315997362136841,1.0,1.0,0.374623030424118,1.0,-2.3250720500946045,1.60842764377594,0.7166444063186646,1.082245111465454,0.0,0.0,0.0,79.15011596679688,63.0,-5.022714138031006,-0.0,1028.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8340499997138977,0.2237374931573867,0.201819822192192,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.8958520889282227,0.2784247696399688,0.2638858556747436,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8418208360671997,0.2305516749620437,0.1616781204938888,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.8731635808944702,0.2580821514129638,0.2447771877050399,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8513612747192383,0.238574281334877,1.0756319761276243,291.2741394042969,291.1499938964844,288.61236572265625,287.0463562011719,291.26678466796875,297.3586120605469,291.2736511230469,1.0,0.4273178875446319,1.0,1.0,0.3694534599781036,1.0,-2.33816909790039,1.6292097568511963,0.7089593410491943,1.1000703573226929,0.0,0.0,0.0,71.62271118164062,51.0,-10.37962245941162,-0.0,1012.4390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8340499997138977,0.2237374931573867,0.201819822192192,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.8958520889282227,0.2784247696399688,0.2638858556747436,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8418208360671997,0.2305516749620437,0.1616781204938888,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.8731635808944702,0.2580821514129638,0.2447771877050399,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8513612747192383,0.238574281334877,1.0756319761276243,291.2741394042969,291.1499938964844,288.61236572265625,287.0463562011719,291.26678466796875,297.3586120605469,291.2736511230469,1.0,0.4273178875446319,1.0,1.0,0.3694534599781036,1.0,-2.33816909790039,1.6292097568511963,0.7089593410491943,1.1000703573226929,0.0,0.0,0.0,71.62271118164062,51.0,-10.37962245941162,-0.0,1012.4390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.8794519901275635,0.2257583886384964,0.2032801955938339,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.9524229168891908,0.2812850475311279,0.2662112712860107,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8886051177978516,0.2328035533428192,0.1629739105701446,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9253937005996704,0.2606772482395172,0.2468538433313369,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8978115320205688,0.239624947309494,1.0785874128341677,291.2623596191406,291.1499938964844,288.6549072265625,287.07275390625,291.251953125,297.35662841796875,291.2616882324219,1.0,0.4216643869876861,1.0,1.0,0.3642838895320892,1.0,-2.3503191471099854,1.64953875541687,0.70078045129776,1.1176609992980957,0.0,0.0,0.0,62.46133041381836,39.0,-15.26547622680664,-0.0,988.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.8794519901275635,0.2257583886384964,0.2032801955938339,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.9524229168891908,0.2812850475311279,0.2662112712860107,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8886051177978516,0.2328035533428192,0.1629739105701446,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9253937005996704,0.2606772482395172,0.2468538433313369,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8978115320205688,0.239624947309494,1.0785874128341677,291.2623596191406,291.1499938964844,288.6549072265625,287.07275390625,291.251953125,297.35662841796875,291.2616882324219,1.0,0.4216643869876861,1.0,1.0,0.3642838895320892,1.0,-2.3503191471099854,1.64953875541687,0.70078045129776,1.1176609992980957,0.0,0.0,0.0,62.46133041381836,39.0,-15.26547622680664,-0.0,988.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9149625897407532,0.2267535924911499,0.2039828598499298,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.9878975749015808,0.2826985716819763,0.2673448026180267,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9258819818496704,0.2339157313108444,0.1636014431715011,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.9653183817863464,0.2619608938694,0.2478644102811813,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9358044266700744,0.2401338815689087,1.079922080039978,291.25518798828125,291.1499938964844,288.6742858886719,287.08404541015625,291.2432556152344,297.3556213378906,291.2544250488281,1.0,0.4184896945953369,1.0,1.0,0.361699104309082,1.0,-2.356096744537353,1.6595631837844849,0.6965336203575134,1.126386046409607,0.0,0.0,0.0,57.48061752319336,39.0,-17.67483901977539,-0.0,974.7897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
