time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489013671875,0.9460429549217224,0.2277078777551651,0.2047404795885086,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9988918900489808,0.2842923700809479,0.2569803595542907,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.9568641781806946,0.2349875718355178,0.1642723381519317,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24884033203125,0.9909818172454834,0.2632044851779938,0.2489338368177414,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.9651313424110411,0.240600898861885,1.0815280675888062,291.2487487792969,291.1499938964844,288.6923217773437,287.09405517578125,291.23516845703125,297.3549194335937,291.2478942871094,1.0,0.4145682454109192,1.0,1.0,0.3596244752407074,1.0,-2.3486099243164062,1.6598834991455078,0.6887264847755432,1.1287970542907717,0.0,0.0,0.0,54.053497314453125,59.0,-18.411338806152344,-0.0,953.2649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23406982421875,0.9502216577529908,0.2296158075332641,0.2064398229122162,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339782714844,0.9987773299217224,0.288635641336441,0.2559342980384826,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.961111068725586,0.2371356040239334,0.1657596379518509,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.994295597076416,0.2657003998756408,0.251272439956665,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.967534065246582,0.2415482252836227,1.085689663887024,291.2339172363281,291.1499938964844,288.7241516113281,287.10986328125,291.2235412597656,297.3597717285156,291.2333679199219,1.0,0.4171238243579864,1.0,1.0,0.3554752171039581,1.0,-2.3589413166046143,1.6768180131912231,0.6821232438087463,1.1428062915802002,0.0,0.0,0.0,54.22389221191406,79.0,-18.402751922607425,-0.0,964.7328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23406982421875,0.9502216577529908,0.2296158075332641,0.2064398229122162,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339782714844,0.9987773299217224,0.288635641336441,0.2559342980384826,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.961111068725586,0.2371356040239334,0.1657596379518509,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.994295597076416,0.2657003998756408,0.251272439956665,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.967534065246582,0.2415482252836227,1.085689663887024,291.2339172363281,291.1499938964844,288.7241516113281,287.10986328125,291.2235412597656,297.3597717285156,291.2333679199219,1.0,0.4171238243579864,1.0,1.0,0.3554752171039581,1.0,-2.3589413166046143,1.6768180131912231,0.6821232438087463,1.1428062915802002,0.0,0.0,0.0,54.22389221191406,79.0,-18.402751922607425,-0.0,964.7328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.9149203300476074,0.2314909100532531,0.2082932442426681,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.9905604720115662,0.2914076447486877,0.2757724523544311,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.9265139102935792,0.2392568886280059,0.1673716306686401,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.9661566019058228,0.2681793570518493,0.2537877857685089,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.9317904710769652,0.2424800097942352,1.0907167196273804,291.2228698730469,291.1499938964844,288.75,287.119873046875,291.213134765625,297.3570251464844,291.2224426269531,1.0,0.4268961548805237,1.0,1.0,0.3513259291648865,1.0,-2.3960084915161133,1.710992455482483,0.6850160956382751,1.1688743829727173,0.0,0.0,0.0,59.63623428344727,99.0,-16.19613265991211,-0.0,1026.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.9149203300476074,0.2314909100532531,0.2082932442426681,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.9905604720115662,0.2914076447486877,0.2757724523544311,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.9265139102935792,0.2392568886280059,0.1673716306686401,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.9661566019058228,0.2681793570518493,0.2537877857685089,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.9317904710769652,0.2424800097942352,1.0907167196273804,291.2228698730469,291.1499938964844,288.75,287.119873046875,291.213134765625,297.3570251464844,291.2224426269531,1.0,0.4268961548805237,1.0,1.0,0.3513259291648865,1.0,-2.3960084915161133,1.710992455482483,0.6850160956382751,1.1688743829727173,0.0,0.0,0.0,59.63623428344727,99.0,-16.19613265991211,-0.0,1026.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.8492329120635986,0.2332087904214859,0.2103407382965088,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.9181468486785888,0.2933905124664306,0.2781289219856262,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.8584746718406677,0.241228774189949,0.1691390722990036,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.8919786810874939,0.2705131769180298,0.2565205991268158,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.8611732721328735,0.2432407289743423,1.0966824293136597,291.2132873535156,291.1499938964844,288.7728576660156,287.1249389648437,291.20611572265625,297.3493347167969,291.21295166015625,1.0,0.4397722482681274,1.0,1.0,0.3485506474971771,1.0,-2.413870096206665,1.7296183109283447,0.6842517852783203,1.183510661125183,0.0,0.0,0.0,72.8946304321289,119.0,-13.464527130126951,-0.0,1100.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.8492329120635986,0.2332087904214859,0.2103407382965088,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.9181468486785888,0.2933905124664306,0.2781289219856262,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.8584746718406677,0.241228774189949,0.1691390722990036,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.8919786810874939,0.2705131769180298,0.2565205991268158,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.8611732721328735,0.2432407289743423,1.0966824293136597,291.2132873535156,291.1499938964844,288.7728576660156,287.1249389648437,291.20611572265625,297.3493347167969,291.21295166015625,1.0,0.4397722482681274,1.0,1.0,0.3485506474971771,1.0,-2.413870096206665,1.7296183109283447,0.6842517852783203,1.183510661125183,0.0,0.0,0.0,72.8946304321289,119.0,-13.464527130126951,-0.0,1100.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.8030960559844971,0.2348348647356033,0.2123974412679672,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.863823652267456,0.2956081926822662,0.2807852327823639,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.8123024702072144,0.2431177645921707,0.170920044183731,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.8417875170707703,0.2727531492710113,0.2592649459838867,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.8134725093841553,0.2438952177762985,1.102621078491211,291.2062683105469,291.1499938964844,288.79595947265625,287.1263732910156,291.20068359375,297.3433532714844,291.2060241699219,1.0,0.4544965922832489,1.0,1.0,0.3457753658294678,1.0,-2.432103157043457,1.7484489679336548,0.683654248714447,1.1983027458190918,0.0,0.0,0.0,88.98999786376953,107.0,-10.615270614624023,-0.0,1187.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.8030960559844971,0.2348348647356033,0.2123974412679672,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.863823652267456,0.2956081926822662,0.2807852327823639,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.8123024702072144,0.2431177645921707,0.170920044183731,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.8417875170707703,0.2727531492710113,0.2592649459838867,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.8134725093841553,0.2438952177762985,1.102621078491211,291.2062683105469,291.1499938964844,288.79595947265625,287.1263732910156,291.20068359375,297.3433532714844,291.2060241699219,1.0,0.4544965922832489,1.0,1.0,0.3457753658294678,1.0,-2.432103157043457,1.7484489679336548,0.683654248714447,1.1983027458190918,0.0,0.0,0.0,88.98999786376953,107.0,-10.615270614624023,-0.0,1187.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.7937660217285156,0.2356201410293579,0.2132561653852462,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.854295551776886,0.2967584431171417,0.2820139527320862,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8032017946243286,0.2440364509820938,0.1716806143522262,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.8329834938049316,0.2738405168056488,0.2604551315307617,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8037303686141968,0.2441896498203277,1.104724645614624,291.2032165527344,291.1499938964844,288.8075866699219,287.12579345703125,291.19781494140625,297.3407592773437,291.20294189453125,1.0,0.4579944610595703,1.0,1.0,0.3443877100944519,1.0,-2.439485788345337,1.7567574977874756,0.6827282905578613,1.205033302307129,0.0,0.0,0.0,93.20166778564452,107.0,-9.73974609375,-0.0,1213.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.7908677458763123,0.2364042997360229,0.2140166610479354,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.8514940142631531,0.2979321777820587,0.2831691801548004,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.800388514995575,0.2449524849653244,0.1723643839359283,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.8303779363632202,0.2749216854572296,0.2615375220775604,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.8002193570137024,0.2444761246442794,1.1063120365142822,291.2010192871094,291.1499938964844,288.8192138671875,287.1243896484375,291.1981201171875,297.3384704589844,291.20098876953125,1.0,0.4599461555480957,1.0,1.0,0.3434169590473175,1.0,-2.445817708969116,1.763409972190857,0.6824076771736145,1.210310697555542,0.0,0.0,0.0,94.96844482421876,95.0,-7.3265862464904785,-0.0,1228.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.7962228059768677,0.2380023598670959,0.2153824567794799,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.8573405146598816,0.3003515303134918,0.2853663861751556,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.8060189485549927,0.2468083947896957,0.1736072897911071,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.8357956409454346,0.2770999372005462,0.2635252177715301,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.8044467568397522,0.2450598776340484,1.1086230278015137,291.2002258300781,291.1499938964844,288.84259033203125,287.1192321777344,291.1994934082031,297.3348388671875,291.20025634765625,1.0,0.4602971076965332,1.0,1.0,0.3414754867553711,1.0,-2.4567575454711914,1.7754837274551392,0.6812736988067627,1.2200095653533936,0.0,0.0,0.0,93.8648681640625,83.0,-2.7271010875701904,-0.0,1236.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.7962228059768677,0.2380023598670959,0.2153824567794799,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.8573405146598816,0.3003515303134918,0.2853663861751556,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.8060189485549927,0.2468083947896957,0.1736072897911071,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.8357956409454346,0.2770999372005462,0.2635252177715301,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.8044467568397522,0.2450598776340484,1.1086230278015137,291.2002258300781,291.1499938964844,288.84259033203125,287.1192321777344,291.1994934082031,297.3348388671875,291.20025634765625,1.0,0.4602971076965332,1.0,1.0,0.3414754867553711,1.0,-2.4567575454711914,1.7754837274551392,0.6812736988067627,1.2200095653533936,0.0,0.0,0.0,93.8648681640625,83.0,-2.7271010875701904,-0.0,1236.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.812725305557251,0.2396491914987564,0.2166339755058288,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8753329515457153,0.3028508424758911,0.2874787747859955,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8221729397773743,0.248710423707962,0.1747582554817199,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8524184226989746,0.2793172299861908,0.265380710363388,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.819393515586853,0.2456801980733871,1.110290288925171,291.2005615234375,291.1499938964844,288.8659362792969,287.111083984375,291.2009582519531,297.33233642578125,291.2006225585937,1.0,0.4574704170227051,1.0,1.0,0.3395340144634247,1.0,-2.46641492843628,1.7867532968521118,0.6796616315841675,1.229183316230774,0.0,0.0,0.0,88.54168701171875,71.0,-0.3322229087352752,-0.0,1225.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.812725305557251,0.2396491914987564,0.2166339755058288,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8753329515457153,0.3028508424758911,0.2874787747859955,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8221729397773743,0.248710423707962,0.1747582554817199,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8524184226989746,0.2793172299861908,0.265380710363388,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.819393515586853,0.2456801980733871,1.110290288925171,291.2005615234375,291.1499938964844,288.8659362792969,287.111083984375,291.2009582519531,297.33233642578125,291.2006225585937,1.0,0.4574704170227051,1.0,1.0,0.3395340144634247,1.0,-2.46641492843628,1.7867532968521118,0.6796616315841675,1.229183316230774,0.0,0.0,0.0,88.54168701171875,71.0,-0.3322229087352752,-0.0,1225.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.8381304740905762,0.2413414269685745,0.2178303897380828,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.905838906764984,0.3054130375385284,0.2895519137382507,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.8481117486953735,0.2506611347198486,0.1758677214384079,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.88113933801651,0.2815785706043243,0.2671751677989959,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.8438185453414917,0.2463468313217163,1.1116739511489868,291.2022399902344,291.1499938964844,288.8892822265625,287.1001892089844,291.20391845703125,297.3306579589844,291.2023620605469,1.0,0.4527028203010559,1.0,1.0,0.337755024433136,1.0,-2.475494623184204,1.7972705364227295,0.6782241463661194,1.2377303838729858,0.0,0.0,0.0,80.62033081054688,59.0,1.823277473449707,-0.0,1203.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.8381304740905762,0.2413414269685745,0.2178303897380828,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.905838906764984,0.3054130375385284,0.2895519137382507,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.8481117486953735,0.2506611347198486,0.1758677214384079,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.88113933801651,0.2815785706043243,0.2671751677989959,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.8438185453414917,0.2463468313217163,1.1116739511489868,291.2022399902344,291.1499938964844,288.8892822265625,287.1001892089844,291.20391845703125,297.3306579589844,291.2023620605469,1.0,0.4527028203010559,1.0,1.0,0.337755024433136,1.0,-2.475494623184204,1.7972705364227295,0.6782241463661194,1.2377303838729858,0.0,0.0,0.0,80.62033081054688,59.0,1.823277473449707,-0.0,1203.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.8788406252861023,0.2430739998817443,0.2190045267343521,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9574310779571532,0.308027446269989,0.2916136384010315,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.8903748989105225,0.2526589632034302,0.1769639998674392,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9287067651748656,0.2838837802410126,0.268948346376419,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.8840131163597107,0.2470622360706329,1.1129769086837769,291.20477294921875,291.1499938964844,288.9124755859375,287.08673095703125,291.2071228027344,297.32958984375,291.2049560546875,1.0,0.4467425048351288,1.0,1.0,0.3359760344028473,1.0,-2.484395265579224,1.8076831102371216,0.6767122149467468,1.2462087869644165,0.0,0.0,0.0,71.09439086914062,47.0,3.126306772232056,-0.0,1173.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.8788406252861023,0.2430739998817443,0.2190045267343521,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9574310779571532,0.308027446269989,0.2916136384010315,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.8903748989105225,0.2526589632034302,0.1769639998674392,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9287067651748656,0.2838837802410126,0.268948346376419,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.8840131163597107,0.2470622360706329,1.1129769086837769,291.20477294921875,291.1499938964844,288.9124755859375,287.08673095703125,291.2071228027344,297.32958984375,291.2049560546875,1.0,0.4467425048351288,1.0,1.0,0.3359760344028473,1.0,-2.484395265579224,1.8076831102371216,0.6767122149467468,1.2462087869644165,0.0,0.0,0.0,71.09439086914062,47.0,3.126306772232056,-0.0,1173.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061767578125,0.9090766310691832,0.2439521551132202,0.2195884734392166,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.9877503514289856,0.3093502223491668,0.2926448285579681,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061767578125,0.922515332698822,0.2536730468273163,0.1775118857622146,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.9633419513702391,0.285050630569458,0.2698336243629455,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061767578125,0.9142341613769532,0.247436448931694,1.1136319637298584,291.2062072753906,291.1499938964844,288.92401123046875,287.0791320800781,291.208740234375,297.3292236328125,291.2063903808594,1.0,0.4434753060340881,1.0,1.0,0.3350865244865417,1.0,-2.488844871520996,1.8128985166549685,0.6759462952613831,1.250455617904663,0.0,0.0,0.0,65.94375610351562,47.0,3.5344672203063965,-0.0,1157.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.9377993941307068,0.244810476899147,0.2202342897653579,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.9990000128746032,0.3108277320861816,0.2842051684856415,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.951665997505188,0.2546698749065399,0.1781095415353775,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.9878395795822144,0.2861997485160827,0.2707858681678772,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.9425045251846312,0.247794434428215,1.1146113872528076,291.20782470703125,291.1499938964844,288.9354858398437,287.07098388671875,291.2074279785156,297.3291931152344,291.2077331542969,1.0,0.4395833015441894,1.0,1.0,0.3340830206871032,1.0,-2.482569694519043,1.8112717866897583,0.6712978482246399,1.2506886720657349,0.0,0.0,0.0,62.11638259887695,65.0,2.7821192741394043,-0.0,1133.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.9434756636619568,0.2465446293354034,0.221762478351593,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.9990000128746032,0.3148603439331054,0.2816875278949737,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.9573937058448792,0.2566965818405151,0.1794975250959396,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.9922847747802734,0.2885328829288482,0.2729516327381134,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.9467044472694396,0.248559221625328,1.117855668067932,291.2069702148437,291.1499938964844,288.9582214355469,287.0531311035156,291.20916748046875,297.33465576171875,291.2071533203125,1.0,0.4413096308708191,1.0,1.0,0.3320760428905487,1.0,-2.4894859790802,1.821087956428528,0.6683979630470276,1.2584220170974731,0.0,0.0,0.0,61.94187927246094,83.0,1.6409136056900024,-0.0,1140.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.9434756636619568,0.2465446293354034,0.221762478351593,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.9990000128746032,0.3148603439331054,0.2816875278949737,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.9573937058448792,0.2566965818405151,0.1794975250959396,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.9922847747802734,0.2885328829288482,0.2729516327381134,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.9467044472694396,0.248559221625328,1.117855668067932,291.2069702148437,291.1499938964844,288.9582214355469,287.0531311035156,291.20916748046875,297.33465576171875,291.2071533203125,1.0,0.4413096308708191,1.0,1.0,0.3320760428905487,1.0,-2.4894859790802,1.821087956428528,0.6683979630470276,1.2584220170974731,0.0,0.0,0.0,61.94187927246094,83.0,1.6409136056900024,-0.0,1140.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.9210447072982788,0.2482908368110656,0.2234426736831665,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21112060546875,0.9987943768501282,0.317708820104599,0.3004958927631378,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.935758113861084,0.2587570250034332,0.1810192018747329,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.9751065373420716,0.2909029424190521,0.2753010988235473,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.9229329228401184,0.2493729889392852,1.1220476627349854,291.2111511230469,291.1499938964844,288.98065185546875,287.0334167480469,291.21612548828125,297.3344116210937,291.2115783691406,1.0,0.4496619403362274,1.0,1.0,0.3300690650939941,1.0,-2.5237300395965576,1.84894061088562,0.6747892498970032,1.2784812450408936,0.0,0.0,0.0,66.24358367919922,101.0,5.352579593658447,-0.0,1199.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.9210447072982788,0.2482908368110656,0.2234426736831665,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21112060546875,0.9987943768501282,0.317708820104599,0.3004958927631378,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.935758113861084,0.2587570250034332,0.1810192018747329,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.9751065373420716,0.2909029424190521,0.2753010988235473,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.9229329228401184,0.2493729889392852,1.1220476627349854,291.2111511230469,291.1499938964844,288.98065185546875,287.0334167480469,291.21612548828125,297.3344116210937,291.2115783691406,1.0,0.4496619403362274,1.0,1.0,0.3300690650939941,1.0,-2.5237300395965576,1.84894061088562,0.6747892498970032,1.2784812450408936,0.0,0.0,0.0,66.24358367919922,101.0,5.352579593658447,-0.0,1199.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8640228509902954,0.24992536008358,0.2253631502389907,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.9430404901504515,0.3196621537208557,0.3029050529003143,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.876192033290863,0.260724276304245,0.1827408820390701,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.9122611880302428,0.2931840121746063,0.2779250144958496,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8644729256629944,0.2500834167003631,1.127501368522644,291.2137451171875,291.1499938964844,289.0026550292969,287.0120544433594,291.2153625488281,297.3287048339844,291.2138366699219,1.0,0.4609045386314392,1.0,1.0,0.3277719020843506,1.0,-2.5407676696777344,1.86617124080658,0.6745963096618652,1.2921580076217651,0.0,0.0,0.0,78.21131896972656,119.0,2.84517240524292,-0.0,1272.2952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8640228509902954,0.24992536008358,0.2253631502389907,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.9430404901504515,0.3196621537208557,0.3029050529003143,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.876192033290863,0.260724276304245,0.1827408820390701,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.9122611880302428,0.2931840121746063,0.2779250144958496,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8644729256629944,0.2500834167003631,1.127501368522644,291.2137451171875,291.1499938964844,289.0026550292969,287.0120544433594,291.2153625488281,297.3287048339844,291.2138366699219,1.0,0.4609045386314392,1.0,1.0,0.3277719020843506,1.0,-2.5407676696777344,1.86617124080658,0.6745963096618652,1.2921580076217651,0.0,0.0,0.0,78.21131896972656,119.0,2.84517240524292,-0.0,1272.2952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8221971988677979,0.2514708042144775,0.2272872328758239,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8901944756507874,0.3218770623207092,0.3054913580417633,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8331691026687622,0.2626193165779114,0.184477761387825,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8649018406867981,0.2953968942165375,0.2805737257003784,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8216679692268372,0.250712901353836,1.1330074071884155,291.2137756347656,291.1499938964844,289.024169921875,286.9892883300781,291.2144470214844,297.32452392578125,291.2138061523437,1.0,0.4738035500049591,1.0,1.0,0.325474739074707,1.0,-2.558075189590454,1.8837019205093384,0.674373209476471,1.3058247566223145,0.0,0.0,0.0,92.7196273803711,122.0,0.7817485928535461,-0.0,1357.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8221971988677979,0.2514708042144775,0.2272872328758239,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8901944756507874,0.3218770623207092,0.3054913580417633,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8331691026687622,0.2626193165779114,0.184477761387825,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8649018406867981,0.2953968942165375,0.2805737257003784,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8216679692268372,0.250712901353836,1.1330074071884155,291.2137756347656,291.1499938964844,289.024169921875,286.9892883300781,291.2144470214844,297.32452392578125,291.2138061523437,1.0,0.4738035500049591,1.0,1.0,0.325474739074707,1.0,-2.558075189590454,1.8837019205093384,0.674373209476471,1.3058247566223145,0.0,0.0,0.0,92.7196273803711,122.0,0.7817485928535461,-0.0,1357.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.809702455997467,0.2522147595882416,0.2281643897294998,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.8758367300033569,0.3230267763137817,0.3067769408226013,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.8209439516067505,0.2635420262813568,0.1852835714817047,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.8515390753746033,0.2964790761470794,0.2818141877651214,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.8086699843406677,0.2509998679161072,1.1353459358215332,291.2135925292969,291.1499938964844,289.0347595214844,286.9774475097656,291.2138061523437,297.3227233886719,291.2135925292969,1.0,0.478640466928482,1.0,1.0,0.3243261575698852,1.0,-2.565944194793701,1.891964673995972,0.673979640007019,1.3123533725738523,0.0,0.0,0.0,98.42044067382812,122.0,0.0947276428341865,-0.0,1392.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.8001295328140259,0.2529477775096893,0.228991150856018,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.8657270073890686,0.324192464351654,0.3080411255359649,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.8119863271713257,0.2644546627998352,0.1860511898994445,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.8422083854675293,0.2975506484508514,0.2830027341842651,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.7985842823982239,0.2512743175029754,1.137428641319275,291.2128295898437,291.1499938964844,289.045166015625,286.9653625488281,291.2119140625,297.321044921875,291.2127380371094,1.0,0.4828468263149261,1.0,1.0,0.3230362236499786,1.0,-2.573310136795044,1.9002593755722048,0.6730507612228394,1.319005012512207,0.0,0.0,0.0,103.10388946533205,110.0,-1.2330466508865356,-0.0,1422.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.798736035823822,0.2543954849243164,0.2303395867347717,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.8646791577339172,0.3265503048896789,0.3103029727935791,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.810929000377655,0.2662613093852997,0.187349796295166,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.8412180542945862,0.2996715903282165,0.2850569188594818,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.7962149381637573,0.2517972886562347,1.140042066574097,291.2094421386719,291.1499938964844,289.0655517578125,286.94049072265625,291.2069702148437,297.318115234375,291.20928955078125,1.0,0.4850642085075378,1.0,1.0,0.3204563856124878,1.0,-2.5848207473754883,1.91478431224823,0.6700364351272583,1.3309842348098757,0.0,0.0,0.0,104.81951141357422,98.0,-3.980451822280884,-0.0,1444.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.798736035823822,0.2543954849243164,0.2303395867347717,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.8646791577339172,0.3265503048896789,0.3103029727935791,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.810929000377655,0.2662613093852997,0.187349796295166,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.8412180542945862,0.2996715903282165,0.2850569188594818,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.7962149381637573,0.2517972886562347,1.140042066574097,291.2094421386719,291.1499938964844,289.0655517578125,286.94049072265625,291.2069702148437,297.318115234375,291.20928955078125,1.0,0.4850642085075378,1.0,1.0,0.3204563856124878,1.0,-2.5848207473754883,1.91478431224823,0.6700364351272583,1.3309842348098757,0.0,0.0,0.0,104.81951141357422,98.0,-3.980451822280884,-0.0,1444.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.8096405863761902,0.2558488845825195,0.2314836680889129,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.8768552541732788,0.3289393484592438,0.3123816549777984,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.8215784430503845,0.2680712640285492,0.1884878277778625,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.8524126410484314,0.3017892241477966,0.2868877351284027,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.8061755895614624,0.252315878868103,1.1415859460830688,291.20477294921875,291.1499938964844,289.0852355957031,286.9149475097656,291.2012939453125,297.31573486328125,291.2045593261719,1.0,0.4834308624267578,1.0,1.0,0.3178765177726745,1.0,-2.5941169261932373,1.9278759956359863,0.6662410497665405,1.3419829607009888,0.0,0.0,0.0,101.03072357177734,86.0,-5.941869735717773,-0.0,1440.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.8096405863761902,0.2558488845825195,0.2314836680889129,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.8768552541732788,0.3289393484592438,0.3123816549777984,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.8215784430503845,0.2680712640285492,0.1884878277778625,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.8524126410484314,0.3017892241477966,0.2868877351284027,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.8061755895614624,0.252315878868103,1.1415859460830688,291.20477294921875,291.1499938964844,289.0852355957031,286.9149475097656,291.2012939453125,297.31573486328125,291.2045593261719,1.0,0.4834308624267578,1.0,1.0,0.3178765177726745,1.0,-2.5941169261932373,1.9278759956359863,0.6662410497665405,1.3419829607009888,0.0,0.0,0.0,101.03072357177734,86.0,-5.941869735717773,-0.0,1440.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.8286744952201843,0.2573172450065613,0.2325189113616943,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8997495770454407,0.3313525915145874,0.3143573105335235,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.8409212231636047,0.2698960304260254,0.1895407140254974,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.873842716217041,0.3039157390594482,0.2885974943637848,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.8244576454162598,0.2528459429740906,1.1425641775131226,291.2005615234375,291.1499938964844,289.1041564941406,286.8889465332031,291.1975402832031,297.3138122558594,291.2004089355469,1.0,0.4794366955757141,1.0,1.0,0.3156162202358246,1.0,-2.6022305488586426,1.939384818077088,0.6628456711769104,1.351644515991211,0.0,0.0,0.0,93.9904556274414,74.0,-5.714516639709473,-0.0,1420.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
