time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.8286744952201843,0.2573172450065613,0.2325189113616943,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8997495770454407,0.3313525915145874,0.3143573105335235,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.8409212231636047,0.2698960304260254,0.1895407140254974,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.873842716217041,0.3039157390594482,0.2885974943637848,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.8244576454162598,0.2528459429740906,1.1425641775131226,291.2005615234375,291.1499938964844,289.1041564941406,286.8889465332031,291.1975402832031,297.3138122558594,291.2004089355469,1.0,0.4794366955757141,1.0,1.0,0.3156162202358246,1.0,-2.6022305488586426,1.939384818077088,0.6628456711769104,1.351644515991211,0.0,0.0,0.0,93.9904556274414,74.0,-5.714516639709473,-0.0,1420.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.8575954437255859,0.2588047385215759,0.2334982454776764,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.9376917481422424,0.3337883055210113,0.3162779808044433,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.8714013695716858,0.271742045879364,0.1905510872602462,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.9073231816291808,0.3060584962368011,0.2902446389198303,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.8520247340202332,0.2533973455429077,1.1432658433914185,291.1965026855469,291.1499938964844,289.12225341796875,286.8627624511719,291.193359375,297.312255859375,291.1963195800781,1.0,0.474009096622467,1.0,1.0,0.3133558928966522,1.0,-2.60975193977356,1.950496792793274,0.6592550873756409,1.3610244989395142,0.0,0.0,0.0,84.97860717773438,62.0,-5.742493152618408,-0.0,1390.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.8575954437255859,0.2588047385215759,0.2334982454776764,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.9376917481422424,0.3337883055210113,0.3162779808044433,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.8714013695716858,0.271742045879364,0.1905510872602462,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.9073231816291808,0.3060584962368011,0.2902446389198303,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.8520247340202332,0.2533973455429077,1.1432658433914185,291.1965026855469,291.1499938964844,289.12225341796875,286.8627624511719,291.193359375,297.312255859375,291.1963195800781,1.0,0.474009096622467,1.0,1.0,0.3133558928966522,1.0,-2.60975193977356,1.950496792793274,0.6592550873756409,1.3610244989395142,0.0,0.0,0.0,84.97860717773438,62.0,-5.742493152618408,-0.0,1390.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.8778643608093262,0.25955331325531,0.2339754700660705,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.9623889327049256,0.3350119590759277,0.3172261118888855,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.8925712704658508,0.2726716101169586,0.1910475939512252,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9321823716163636,0.3071349561214447,0.2910549938678741,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.871422529220581,0.2536806464195251,1.1435647010803225,291.1943359375,291.1499938964844,289.1309814453125,286.84967041015625,291.1910705566406,297.31158447265625,291.19415283203125,1.0,0.4709508717060089,1.0,1.0,0.3122257590293884,1.0,-2.613394260406494,1.9559828042984009,0.6574113368988037,1.3656659126281738,0.0,0.0,0.0,80.00349426269531,62.0,-5.914992332458496,-0.0,1372.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.9036031365394592,0.2603045701980591,0.2344466298818588,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.9880936145782472,0.3362388610839844,0.318168431520462,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.920268714427948,0.2736052572727203,0.1915403604507446,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.9620593190193176,0.3082145452499389,0.2918593287467956,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.896313488483429,0.2539690136909485,1.1438435316085815,291.1925964355469,291.1499938964844,289.13946533203125,286.83660888671875,291.1902770996094,297.3109436035156,291.1925048828125,1.0,0.4677232503890991,1.0,1.0,0.3113193213939667,1.0,-2.6169862747192383,1.9608798027038568,0.6561064720153809,1.369728446006775,0.0,0.0,0.0,74.80049133300781,65.0,-5.112312316894531,-0.0,1354.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9293372631072998,0.2617820203304291,0.2356352359056472,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.9990000128746032,0.3390146195888519,0.3112733662128448,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9474127292633056,0.2754544615745544,0.192721277475357,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.985198974609375,0.3103548884391784,0.2937311232089996,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9196252822875975,0.2545320391654968,1.1456717252731323,291.1900634765625,291.1429443359375,289.1556701660156,286.810791015625,291.1871337890625,297.3108215332031,291.1898498535156,1.0,0.4651190638542175,1.0,1.0,0.3095064461231231,1.0,-2.6159706115722656,1.965042352676392,0.6509283781051636,1.374178409576416,0.0,0.0,0.0,70.91838836669922,68.0,-4.552813529968262,-0.0,1335.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9293372631072998,0.2617820203304291,0.2356352359056472,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.9990000128746032,0.3390146195888519,0.3112733662128448,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9474127292633056,0.2754544615745544,0.192721277475357,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.985198974609375,0.3103548884391784,0.2937311232089996,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9196252822875975,0.2545320391654968,1.1456717252731323,291.1900634765625,291.1429443359375,289.1556701660156,286.810791015625,291.1871337890625,297.3108215332031,291.1898498535156,1.0,0.4651190638542175,1.0,1.0,0.3095064461231231,1.0,-2.6159706115722656,1.965042352676392,0.6509283781051636,1.374178409576416,0.0,0.0,0.0,70.91838836669922,68.0,-4.552813529968262,-0.0,1335.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.9395947456359864,0.2632273733615875,0.2368890792131424,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.9990000128746032,0.3427225649356842,0.3041783571243286,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.95762836933136,0.2772855758666992,0.1939621567726135,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.993100643157959,0.3124778866767883,0.2956846952438354,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.9286205172538756,0.2550925016403198,1.1479424238204956,291.1866149902344,291.1241149902344,289.1708679199219,286.7854919433594,291.1842346191406,297.3147277832031,291.1864624023437,1.0,0.4643287658691406,1.0,1.0,0.3076935410499573,1.0,-2.615546703338623,1.969632267951965,0.6459145545959473,1.3787046670913696,0.0,0.0,0.0,69.7323226928711,86.0,-4.464482307434082,-0.0,1329.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.9395947456359864,0.2632273733615875,0.2368890792131424,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.9990000128746032,0.3427225649356842,0.3041783571243286,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.95762836933136,0.2772855758666992,0.1939621567726135,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.993100643157959,0.3124778866767883,0.2956846952438354,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.9286205172538756,0.2550925016403198,1.1479424238204956,291.1866149902344,291.1241149902344,289.1708679199219,286.7854919433594,291.1842346191406,297.3147277832031,291.1864624023437,1.0,0.4643287658691406,1.0,1.0,0.3076935410499573,1.0,-2.615546703338623,1.969632267951965,0.6459145545959473,1.3787046670913696,0.0,0.0,0.0,69.7323226928711,86.0,-4.464482307434082,-0.0,1329.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9254685640335084,0.2646927535533905,0.2382800579071045,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9990000128746032,0.3459554612636566,0.3181547224521637,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9444069862365724,0.2791520953178406,0.1953197419643402,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9829185605049132,0.3146370351314544,0.297796368598938,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9135990142822266,0.2557057440280914,1.151045322418213,291.1835021972656,291.1066589355469,289.1849670410156,286.76104736328125,291.182861328125,297.316650390625,291.1835632324219,1.0,0.4708800911903381,1.0,1.0,0.3054928183555603,1.0,-2.641875982284546,1.9934661388397217,0.6484098434448242,1.3961591720581057,0.0,0.0,0.0,72.95072937011719,104.0,-3.591810703277588,-0.0,1378.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9254685640335084,0.2646927535533905,0.2382800579071045,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9990000128746032,0.3459554612636566,0.3181547224521637,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9444069862365724,0.2791520953178406,0.1953197419643402,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9829185605049132,0.3146370351314544,0.297796368598938,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9135990142822266,0.2557057440280914,1.151045322418213,291.1835021972656,291.1066589355469,289.1849670410156,286.76104736328125,291.182861328125,297.316650390625,291.1835632324219,1.0,0.4708800911903381,1.0,1.0,0.3054928183555603,1.0,-2.641875982284546,1.9934661388397217,0.6484098434448242,1.3961591720581057,0.0,0.0,0.0,72.95072937011719,104.0,-3.591810703277588,-0.0,1378.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8806735873222351,0.2660803198814392,0.2398925572633743,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.9694141745567322,0.3475309908390045,0.329270988702774,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8969972729682922,0.2809578478336334,0.196861520409584,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.9376898407936096,0.316738098859787,0.3001593947410583,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8698630928993225,0.2562539875507355,1.1553438901901243,291.1814270019531,291.0906677246094,289.1978454589844,286.7376708984375,291.1786499023437,297.30987548828125,291.18121337890625,1.0,0.4815304577350616,1.0,1.0,0.3032920658588409,1.0,-2.667051076889038,2.016541004180908,0.6505101323127747,1.4137818813323977,0.0,0.0,0.0,82.97489166259766,122.0,-4.313267230987549,-0.0,1457.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8806735873222351,0.2660803198814392,0.2398925572633743,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.9694141745567322,0.3475309908390045,0.329270988702774,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8969972729682922,0.2809578478336334,0.196861520409584,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.9376898407936096,0.316738098859787,0.3001593947410583,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8698630928993225,0.2562539875507355,1.1553438901901243,291.1814270019531,291.0906677246094,289.1978454589844,286.7376708984375,291.1786499023437,297.30987548828125,291.18121337890625,1.0,0.4815304577350616,1.0,1.0,0.3032920658588409,1.0,-2.667051076889038,2.016541004180908,0.6505101323127747,1.4137818813323977,0.0,0.0,0.0,82.97489166259766,122.0,-4.313267230987549,-0.0,1457.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8570168018341064,0.2667233645915985,0.2407304048538208,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9415664672851562,0.3483835756778717,0.3302846848964691,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8725969791412354,0.2818163633346557,0.1976614445447921,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9090073108673096,0.317745953798294,0.3013818264007568,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.846547544002533,0.2564789354801178,1.1576563119888306,291.1784973144531,291.083251953125,289.2038269042969,286.7264709472656,291.17498779296875,297.30670166015625,291.17828369140625,1.0,0.4874193072319031,1.0,1.0,0.3021917045116424,1.0,-2.6744847297668457,2.0246102809906006,0.6498745083808899,1.4201401472091677,0.0,0.0,0.0,89.93118286132812,122.0,-6.068553447723389,-0.0,1499.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.8369234800338745,0.267340213060379,0.2415643632411956,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.9149245023727416,0.349308580160141,0.3314056098461151,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.8516272306442261,0.2826526165008545,0.1984611302614212,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.8861197829246521,0.3187324106693268,0.3026048243045807,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.8266986608505249,0.2566805481910705,1.159958839416504,291.1734924316406,291.07623291015625,289.2095031738281,286.71563720703125,291.1656188964844,297.3039855957031,291.1728820800781,1.0,0.4936149418354034,1.0,1.0,0.3003259599208832,1.0,-2.6820311546325684,2.034720659255981,0.6473106145858765,1.4285094738006592,0.0,0.0,0.0,97.400634765625,140.0,-10.970038414001465,-0.0,1544.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.8032605648040771,0.26846843957901,0.2431891411542892,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.874960720539093,0.3512373864650726,0.3338134586811065,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.8181633353233337,0.2842335999011993,0.2000363320112228,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.849266767501831,0.3206160962581634,0.3050204813480377,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.7916770577430725,0.2569945752620697,1.1644119024276731,291.1568603515625,291.0634155273437,289.2198181152344,286.6951904296875,291.1449279785156,297.2988586425781,291.15606689453125,1.0,0.5065873265266418,1.0,1.0,0.296594500541687,1.0,-2.6970245838165283,2.0551962852478027,0.641828179359436,1.445534110069275,0.0,0.0,0.0,113.51142120361328,128.0,-20.02957534790039,-0.0,1639.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.8032605648040771,0.26846843957901,0.2431891411542892,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.874960720539093,0.3512373864650726,0.3338134586811065,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.8181633353233337,0.2842335999011993,0.2000363320112228,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.849266767501831,0.3206160962581634,0.3050204813480377,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.7916770577430725,0.2569945752620697,1.1644119024276731,291.1568603515625,291.0634155273437,289.2198181152344,286.6951904296875,291.1449279785156,297.2988586425781,291.15606689453125,1.0,0.5065873265266418,1.0,1.0,0.296594500541687,1.0,-2.6970245838165283,2.0551962852478027,0.641828179359436,1.445534110069275,0.0,0.0,0.0,113.51142120361328,128.0,-20.02957534790039,-0.0,1639.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.7946335673332214,0.2694861888885498,0.2443023771047592,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8661803603172302,0.3531801998615265,0.3358332812786102,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.810284435749054,0.2857115566730499,0.2012218683958053,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.8412187695503235,0.3223937153816223,0.3069081604480743,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.7824058532714844,0.2572015821933746,1.1663570404052734,291.1372375488281,291.0523681640625,289.228759765625,286.6766052246094,291.122314453125,297.2939453125,291.1363220214844,1.0,0.5106538534164429,1.0,1.0,0.2928630113601684,1.0,-2.70682692527771,2.072151660919189,0.6346752643585205,1.460278868675232,0.0,0.0,0.0,118.77652740478516,116.0,-25.74902534484864,-0.0,1677.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.7946335673332214,0.2694861888885498,0.2443023771047592,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8661803603172302,0.3531801998615265,0.3358332812786102,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.810284435749054,0.2857115566730499,0.2012218683958053,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.8412187695503235,0.3223937153816223,0.3069081604480743,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.7824058532714844,0.2572015821933746,1.1663570404052734,291.1372375488281,291.0523681640625,289.228759765625,286.6766052246094,291.122314453125,297.2939453125,291.1363220214844,1.0,0.5106538534164429,1.0,1.0,0.2928630113601684,1.0,-2.70682692527771,2.072151660919189,0.6346752643585205,1.460278868675232,0.0,0.0,0.0,118.77652740478516,116.0,-25.74902534484864,-0.0,1677.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.7996818423271179,0.2704701125621795,0.245108500123024,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8721078038215637,0.3551250696182251,0.3375790119171142,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8154969811439514,0.2871506810188293,0.2021662443876266,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.8466350436210632,0.3241206109523773,0.3084596991539001,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.7865559458732605,0.2573593258857727,1.1667088270187378,291.1156921386719,291.0430908203125,289.2362060546875,286.66015625,291.09930419921875,297.2894897460937,291.1147155761719,1.0,0.5100133419036865,1.0,1.0,0.289290577173233,1.0,-2.71331787109375,2.0864369869232178,0.626880943775177,1.4730463027954102,0.0,0.0,0.0,116.90379333496094,104.0,-28.99090576171875,-0.0,1678.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.7996818423271179,0.2704701125621795,0.245108500123024,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8721078038215637,0.3551250696182251,0.3375790119171142,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8154969811439514,0.2871506810188293,0.2021662443876266,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.8466350436210632,0.3241206109523773,0.3084596991539001,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.7865559458732605,0.2573593258857727,1.1667088270187378,291.1156921386719,291.0430908203125,289.2362060546875,286.66015625,291.09930419921875,297.2894897460937,291.1147155761719,1.0,0.5100133419036865,1.0,1.0,0.289290577173233,1.0,-2.71331787109375,2.0864369869232178,0.626880943775177,1.4730463027954102,0.0,0.0,0.0,116.90379333496094,104.0,-28.99090576171875,-0.0,1678.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.8130882382392883,0.2714420258998871,0.2457505017518997,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8875237703323364,0.3570627868175506,0.3391618728637695,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8285841345787048,0.2885737419128418,0.2029797434806823,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8608520030975342,0.3258181810379028,0.3098215758800506,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.7991803884506226,0.2574939429759979,1.1661831140518188,291.0926818847656,291.0357360839844,289.2421264648437,286.6461181640625,291.07501220703125,297.28546142578125,291.09161376953125,1.0,0.506502091884613,1.0,1.0,0.2857181429862976,1.0,-2.717975378036499,2.099450826644897,0.6185245513916016,1.4849451780319214,0.0,0.0,0.0,110.94813537597656,92.0,-31.429275512695312,-0.0,1657.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.8130882382392883,0.2714420258998871,0.2457505017518997,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8875237703323364,0.3570627868175506,0.3391618728637695,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8285841345787048,0.2885737419128418,0.2029797434806823,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8608520030975342,0.3258181810379028,0.3098215758800506,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.7991803884506226,0.2574939429759979,1.1661831140518188,291.0926818847656,291.0357360839844,289.2421264648437,286.6461181640625,291.07501220703125,297.28546142578125,291.09161376953125,1.0,0.506502091884613,1.0,1.0,0.2857181429862976,1.0,-2.717975378036499,2.099450826644897,0.6185245513916016,1.4849451780319214,0.0,0.0,0.0,110.94813537597656,92.0,-31.429275512695312,-0.0,1657.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.822024405002594,0.2719238996505737,0.2460317909717559,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.8984380960464478,0.3580257892608642,0.3399105370044708,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8377400040626526,0.2892808020114898,0.2033550888299942,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8710821866989136,0.3266577124595642,0.3104554116725921,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8082242608070374,0.2575557231903076,1.165711760520935,291.08062744140625,291.0328063964844,289.2445068359375,286.6400451660156,291.0624084472656,297.2835693359375,291.0795288085937,1.0,0.5040477514266968,1.0,1.0,0.2839319109916687,1.0,-2.719860076904297,2.1056501865386963,0.6142099499702454,1.4906855821609497,0.0,0.0,0.0,106.9881591796875,92.0,-32.509334564208984,-0.0,1642.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8325580954551697,0.2724043726921081,0.2462942153215408,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.911937654018402,0.3589852452278137,0.3406376838684082,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.848884642124176,0.2899863719940185,0.2037157267332077,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8835306763648987,0.327492743730545,0.3110665082931518,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8185650110244751,0.2576156258583069,1.1651445627212524,291.0699462890625,291.0303955078125,289.2464599609375,286.6347045898437,291.0546569824219,297.28173828125,291.0691833496094,1.0,0.5012659430503845,1.0,1.0,0.282867968082428,1.0,-2.7215356826782227,2.109856605529785,0.6116791367530823,1.4944863319396973,0.0,0.0,0.0,102.578125,80.0,-30.16739082336425,-0.0,1624.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.8606563806533813,0.2733875513076782,0.2467949837446212,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.9497418999671936,0.3609162867069244,0.3420580625534057,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8790072202682495,0.2914167046546936,0.2044166773557663,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.9170599579811096,0.3291727602481842,0.3122523725032806,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8447583913803101,0.2577511370182037,1.16386616230011,291.05303955078125,291.027099609375,289.2491149902344,286.6261901855469,291.03955078125,297.2785949707031,291.05230712890625,1.0,0.4949919581413269,1.0,1.0,0.2807401120662689,1.0,-2.7245757579803467,2.11780047416687,0.6067754626274109,1.5016871690750122,0.0,0.0,0.0,92.77127838134766,68.0,-25.5013370513916,-0.0,1583.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.8606563806533813,0.2733875513076782,0.2467949837446212,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.9497418999671936,0.3609162867069244,0.3420580625534057,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8790072202682495,0.2914167046546936,0.2044166773557663,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.9170599579811096,0.3291727602481842,0.3122523725032806,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8447583913803101,0.2577511370182037,1.16386616230011,291.05303955078125,291.027099609375,289.2491149902344,286.6261901855469,291.03955078125,297.2785949707031,291.05230712890625,1.0,0.4949919581413269,1.0,1.0,0.2807401120662689,1.0,-2.7245757579803467,2.11780047416687,0.6067754626274109,1.5016871690750122,0.0,0.0,0.0,92.77127838134766,68.0,-25.5013370513916,-0.0,1583.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.903394341468811,0.2743925750255584,0.2472859770059585,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.9939594864845276,0.3628580570220947,0.3434568345546722,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.9254525899887084,0.2928687334060669,0.2051089853048324,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.9676912426948548,0.3308636248111725,0.3134159445762634,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8847765326499939,0.2579090595245361,1.162528395652771,291.0362854003906,291.0260009765625,289.25,286.620849609375,291.023193359375,297.27593994140625,291.0355224609375,1.0,0.4880881309509277,1.0,1.0,0.2786122262477875,1.0,-2.7274703979492188,2.125642776489258,0.6018275618553162,1.5088237524032593,0.0,0.0,0.0,82.09577178955078,71.0,-24.062440872192383,-0.0,1537.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.903394341468811,0.2743925750255584,0.2472859770059585,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.9939594864845276,0.3628580570220947,0.3434568345546722,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.9254525899887084,0.2928687334060669,0.2051089853048324,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.9676912426948548,0.3308636248111725,0.3134159445762634,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8847765326499939,0.2579090595245361,1.162528395652771,291.0362854003906,291.0260009765625,289.25,286.620849609375,291.023193359375,297.27593994140625,291.0355224609375,1.0,0.4880881309509277,1.0,1.0,0.2786122262477875,1.0,-2.7274703979492188,2.125642776489258,0.6018275618553162,1.5088237524032593,0.0,0.0,0.0,82.09577178955078,71.0,-24.062440872192383,-0.0,1537.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9138575196266174,0.2731057107448578,0.246511310338974,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.9990000128746032,0.3626104295253753,0.3401037156581878,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.937455952167511,0.2919582426548004,0.2047889679670334,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.9781867861747742,0.3301630020141601,0.3131902813911438,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8931818008422852,0.255544900894165,1.1542463302612305,291.0214538574219,291.0260009765625,289.25,286.6183776855469,291.0094299316406,297.2526550292969,291.020751953125,1.0,0.4842878878116607,1.0,1.0,0.2780494391918182,1.0,-2.711881399154663,2.11633825302124,0.5955432057380676,1.503201246261597,0.0,0.0,0.0,79.32193756103516,74.0,-21.55645751953125,-0.0,1502.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9138575196266174,0.2731057107448578,0.246511310338974,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.9990000128746032,0.3626104295253753,0.3401037156581878,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.937455952167511,0.2919582426548004,0.2047889679670334,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.9781867861747742,0.3301630020141601,0.3131902813911438,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8931818008422852,0.255544900894165,1.1542463302612305,291.0214538574219,291.0260009765625,289.25,286.6183776855469,291.0094299316406,297.2526550292969,291.020751953125,1.0,0.4842878878116607,1.0,1.0,0.2780494391918182,1.0,-2.711881399154663,2.11633825302124,0.5955432057380676,1.503201246261597,0.0,0.0,0.0,79.32193756103516,74.0,-21.55645751953125,-0.0,1502.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.9143102765083312,0.2726093530654907,0.2459069788455963,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.9990000128746032,0.3632214665412903,0.3388264775276184,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.9383548498153688,0.2917483747005462,0.2045288980007171,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.9791305065155028,0.3301349580287933,0.3130138516426086,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8920084238052368,0.2537369728088379,1.1455167531967163,291.0087585449219,291.0260009765625,289.25,286.6181945800781,290.9990234375,297.2402648925781,291.0082092285156,1.0,0.4820711016654968,1.0,1.0,0.2774866819381714,1.0,-2.698636054992676,2.108572006225586,0.5900639891624451,1.4982599020004272,0.0,0.0,0.0,78.61231231689453,77.0,-18.204404830932617,-0.0,1481.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.9143102765083312,0.2726093530654907,0.2459069788455963,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.9990000128746032,0.3632214665412903,0.3388264775276184,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.9383548498153688,0.2917483747005462,0.2045288980007171,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.9791305065155028,0.3301349580287933,0.3130138516426086,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8920084238052368,0.2537369728088379,1.1455167531967163,291.0087585449219,291.0260009765625,289.25,286.6181945800781,290.9990234375,297.2402648925781,291.0082092285156,1.0,0.4820711016654968,1.0,1.0,0.2774866819381714,1.0,-2.698636054992676,2.108572006225586,0.5900639891624451,1.4982599020004272,0.0,0.0,0.0,78.61231231689453,77.0,-18.204404830932617,-0.0,1481.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.9138262271881104,0.2725385427474975,0.2458007782697677,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.9990000128746032,0.3636690974235534,0.3391540944576263,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.9380292892456056,0.2918148636817932,0.2045419216156005,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.9789416790008544,0.3302902281284332,0.3131153583526611,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.8907742500305176,0.2530021071434021,1.1420072317123413,291.0035705566406,291.0260009765625,289.25,286.6189270019531,290.9949951171875,297.23638916015625,291.00311279296875,1.0,0.4815337657928467,1.0,1.0,0.2772052884101867,1.0,-2.694819211959839,2.1066558361053467,0.5881633758544922,1.4971370697021484,0.0,0.0,0.0,78.53369903564453,77.0,-16.288108825683594,-0.0,1475.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9128540754318236,0.2725423574447632,0.2457764744758606,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9990000128746032,0.3641472160816192,0.340078592300415,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9371840357780457,0.2919595837593078,0.20461967587471,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9783162474632264,0.3305236995220184,0.3133041560649872,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8891233801841736,0.252354621887207,1.1389423608779907,291.0006408691406,291.0260009765625,289.25,286.62017822265625,290.9964294433594,297.2333068847656,291.0005798339844,1.0,0.4813152551651001,1.0,1.0,0.2776142656803131,1.0,-2.692535400390625,2.1040735244750977,0.5884619951248169,1.4950165748596191,0.0,0.0,0.0,78.6175765991211,80.0,-11.297706604003906,-0.0,1472.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.9095925092697144,0.2727315425872803,0.2459174394607544,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.9990000128746032,0.3650980293750763,0.3435203731060028,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.9340555667877196,0.2924469709396362,0.2049326300621032,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.9758356809616088,0.3311878740787506,0.3138942122459411,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8847032189369202,0.2512900233268738,1.1339638233184814,291.0014953613281,291.0260009765625,289.25,286.6241760253906,291.001708984375,297.2286682128906,291.0016174316406,1.0,0.4817202687263489,1.0,1.0,0.2784322202205658,1.0,-2.6919362545013428,2.101458072662353,0.590478241443634,1.4924510717391968,0.0,0.0,0.0,79.22689056396484,83.0,-1.935008764266968,-0.0,1474.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
