time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.9095925092697144,0.2727315425872803,0.2459174394607544,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.9990000128746032,0.3650980293750763,0.3435203731060028,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.9340555667877196,0.2924469709396362,0.2049326300621032,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.9758356809616088,0.3311878740787506,0.3138942122459411,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8847032189369202,0.2512900233268738,1.1339638233184814,291.0014953613281,291.0260009765625,289.25,286.6241760253906,291.001708984375,297.2286682128906,291.0016174316406,1.0,0.4817202687263489,1.0,1.0,0.2784322202205658,1.0,-2.6919362545013428,2.101458072662353,0.590478241443634,1.4924510717391968,0.0,0.0,0.0,79.22689056396484,83.0,-1.935008764266968,-0.0,1474.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.9030988812446594,0.2730781733989715,0.2462495118379593,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.9970484972000122,0.3659865856170654,0.3466471433639526,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.9271602630615234,0.2931189239025116,0.2054120898246765,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.9700332880020142,0.3320343494415283,0.3147078156471252,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.8773040175437927,0.2504536509513855,1.1302515268325806,291.0052185058594,291.0260009765625,289.25,286.6300354003906,291.0077209472656,297.2249450683594,291.00543212890625,1.0,0.4829158186912536,1.0,1.0,0.2792501449584961,1.0,-2.693242311477661,2.1001672744750977,0.5930749773979187,1.4908697605133057,0.0,0.0,0.0,80.65046691894531,86.0,3.361130714416504,-0.0,1483.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.9030988812446594,0.2730781733989715,0.2462495118379593,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.9970484972000122,0.3659865856170654,0.3466471433639526,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00518798828125,0.9271602630615234,0.2931189239025116,0.2054120898246765,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.9700332880020142,0.3320343494415283,0.3147078156471252,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.8773040175437927,0.2504536509513855,1.1302515268325806,291.0052185058594,291.0260009765625,289.25,286.6300354003906,291.0077209472656,297.2249450683594,291.00543212890625,1.0,0.4829158186912536,1.0,1.0,0.2792501449584961,1.0,-2.693242311477661,2.1001672744750977,0.5930749773979187,1.4908697605133057,0.0,0.0,0.0,80.65046691894531,86.0,3.361130714416504,-0.0,1483.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8938257694244385,0.2735160887241363,0.2467035204172134,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.9897195100784302,0.3670505285263061,0.3476773500442505,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.9168014526367188,0.2939095497131347,0.2060057073831558,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.9606704711914062,0.3329952955245971,0.3156723976135254,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8672106862068176,0.2497746497392654,1.1274524927139282,291.0105285644531,291.0260009765625,289.25,286.6376037597656,291.0146789550781,297.2227783203125,291.01080322265625,1.0,0.4844729900360107,1.0,1.0,0.2801856696605682,1.0,-2.6934807300567627,2.0978240966796875,0.59565669298172,1.4884262084960938,0.0,0.0,0.0,82.8231201171875,89.0,6.528180599212647,-0.0,1493.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8938257694244385,0.2735160887241363,0.2467035204172134,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.9897195100784302,0.3670505285263061,0.3476773500442505,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.9168014526367188,0.2939095497131347,0.2060057073831558,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.9606704711914062,0.3329952955245971,0.3156723976135254,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8672106862068176,0.2497746497392654,1.1274524927139282,291.0105285644531,291.0260009765625,289.25,286.6376037597656,291.0146789550781,297.2227783203125,291.01080322265625,1.0,0.4844729900360107,1.0,1.0,0.2801856696605682,1.0,-2.6934807300567627,2.0978240966796875,0.59565669298172,1.4884262084960938,0.0,0.0,0.0,82.8231201171875,89.0,6.528180599212647,-0.0,1493.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8847161531448364,0.2740236520767212,0.247230514883995,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9818529486656188,0.3682855367660522,0.348896712064743,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.9070007801055908,0.2947937250137329,0.2066734582185745,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9508682489395142,0.3340435922145843,0.3167318701744079,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8575210571289062,0.2492221444845199,1.1252853870391846,291.01715087890625,291.0260009765625,289.25,286.646728515625,291.02227783203125,297.221923828125,291.0174865722656,1.0,0.4863413572311401,1.0,1.0,0.2811211943626404,1.0,-2.69504976272583,2.09639859199524,0.5986512303352356,1.4866130352020264,0.0,0.0,0.0,85.1971435546875,92.0,8.572368621826172,-0.0,1506.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8847161531448364,0.2740236520767212,0.247230514883995,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9818529486656188,0.3682855367660522,0.348896712064743,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.9070007801055908,0.2947937250137329,0.2066734582185745,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9508682489395142,0.3340435922145843,0.3167318701744079,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8575210571289062,0.2492221444845199,1.1252853870391846,291.01715087890625,291.0260009765625,289.25,286.646728515625,291.02227783203125,297.221923828125,291.0174865722656,1.0,0.4863413572311401,1.0,1.0,0.2811211943626404,1.0,-2.69504976272583,2.09639859199524,0.5986512303352356,1.4866130352020264,0.0,0.0,0.0,85.1971435546875,92.0,8.572368621826172,-0.0,1506.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.880271315574646,0.2742967903614044,0.2475146353244781,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9777517318725586,0.3689417541027069,0.3495504558086395,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.9024813175201416,0.2952626645565033,0.2070288360118866,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.9458836317062378,0.3345919251441955,0.3172882795333862,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.852861762046814,0.2489826530218124,1.1243873834609983,291.020751953125,291.0260009765625,289.25,286.6518249511719,291.0262451171875,297.2217712402344,291.0211181640625,1.0,0.4873639643192291,1.0,1.0,0.2815889418125152,1.0,-2.696192979812622,2.0959348678588867,0.6002581119537354,1.4858771562576294,0.0,0.0,0.0,86.44647979736328,92.0,9.284258842468262,-0.0,1513.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8759294748306274,0.2745791375637054,0.2478093206882476,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9735704064369202,0.3696147799491882,0.3502238690853119,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8981550931930542,0.2957452237606048,0.2073955684900283,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9409003257751464,0.335152119398117,0.3178583681583404,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8483444452285767,0.248762309551239,1.1235880851745603,291.0237731933594,291.0260009765625,289.25,286.6572570800781,291.0279541015625,297.2217712402344,291.0239562988281,1.0,0.4884328842163086,1.0,1.0,0.2817345559597015,1.0,-2.697521209716797,2.0964162349700928,0.6011049747467041,1.486043095588684,0.0,0.0,0.0,87.7291030883789,95.0,8.387831687927246,-0.0,1521.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8675312995910645,0.2751552164554596,0.248417317867279,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9649751782417296,0.370988130569458,0.3516080677509308,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.889735758304596,0.2967360317707062,0.2081534415483474,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9309992790222168,0.336292415857315,0.3190262019634247,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8396850824356079,0.2483641505241394,1.1222240924835205,291.02764892578125,291.0260009765625,289.25,286.6690673828125,291.03094482421875,297.22186279296875,291.0278015136719,1.0,0.4906864762306213,1.0,1.0,0.2820257842540741,1.0,-2.700589656829834,2.0977771282196045,0.602812647819519,1.4866851568222046,0.0,0.0,0.0,90.39276885986328,98.0,6.252485275268555,-0.0,1538.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8675312995910645,0.2751552164554596,0.248417317867279,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9649751782417296,0.370988130569458,0.3516080677509308,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.889735758304596,0.2967360317707062,0.2081534415483474,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9309992790222168,0.336292415857315,0.3190262019634247,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8396850824356079,0.2483641505241394,1.1222240924835205,291.02764892578125,291.0260009765625,289.25,286.6690673828125,291.03094482421875,297.22186279296875,291.0278015136719,1.0,0.4906864762306213,1.0,1.0,0.2820257842540741,1.0,-2.700589656829834,2.0977771282196045,0.602812647819519,1.4866851568222046,0.0,0.0,0.0,90.39276885986328,98.0,6.252485275268555,-0.0,1538.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8595741987228394,0.2757414281368255,0.2490386068820953,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9562054872512816,0.3723829388618469,0.3530194461345672,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8817001581192017,0.2977528274059295,0.2089333534240722,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9214281439781188,0.3374505937099457,0.3202163577079773,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8315107226371765,0.2480089515447616,1.1210849285125732,291.0311584472656,291.0260009765625,289.25,286.6820068359375,291.0340576171875,297.2220458984375,291.03131103515625,1.0,0.4930520057678222,1.0,1.0,0.2823170125484466,1.0,-2.704030513763428,2.099396228790283,0.6046342849731445,1.487504959106445,0.0,0.0,0.0,93.16124725341795,101.0,5.275285720825195,-0.0,1555.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8595741987228394,0.2757414281368255,0.2490386068820953,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9562054872512816,0.3723829388618469,0.3530194461345672,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8817001581192017,0.2977528274059295,0.2089333534240722,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9214281439781188,0.3374505937099457,0.3202163577079773,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8315107226371765,0.2480089515447616,1.1210849285125732,291.0311584472656,291.0260009765625,289.25,286.6820068359375,291.0340576171875,297.2220458984375,291.03131103515625,1.0,0.4930520057678222,1.0,1.0,0.2823170125484466,1.0,-2.704030513763428,2.099396228790283,0.6046342849731445,1.487504959106445,0.0,0.0,0.0,93.16124725341795,101.0,5.275285720825195,-0.0,1555.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8521217703819275,0.2763314247131347,0.2496680170297622,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.9474573731422424,0.373786449432373,0.354445070028305,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8741323947906494,0.2987867295742035,0.2097290456295013,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.9124988913536072,0.3386179208755493,0.3214203417301178,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8237765431404114,0.2476837635040283,1.1201075315475464,291.03253173828125,291.0260009765625,289.25,286.6958923339844,291.0335998535156,297.2221984863281,291.0325622558594,1.0,0.4954924881458282,1.0,1.0,0.2821273803710937,1.0,-2.707728385925293,2.102458477020264,0.605269730091095,1.489708662033081,0.0,0.0,0.0,96.00250244140624,104.0,2.4447109699249268,-0.0,1574.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8521217703819275,0.2763314247131347,0.2496680170297622,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.9474573731422424,0.373786449432373,0.354445070028305,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8741323947906494,0.2987867295742035,0.2097290456295013,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.9124988913536072,0.3386179208755493,0.3214203417301178,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8237765431404114,0.2476837635040283,1.1201075315475464,291.03253173828125,291.0260009765625,289.25,286.6958923339844,291.0335998535156,297.2221984863281,291.0325622558594,1.0,0.4954924881458282,1.0,1.0,0.2821273803710937,1.0,-2.707728385925293,2.102458477020264,0.605269730091095,1.489708662033081,0.0,0.0,0.0,96.00250244140624,104.0,2.4447109699249268,-0.0,1574.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8451361060142517,0.276914119720459,0.2502943277359009,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9388405680656432,0.3751847147941589,0.3558700382709503,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8670181632041931,0.2998264729976654,0.2105317264795303,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9044207334518432,0.3397826254367828,0.3226258754730224,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8163334131240845,0.2473760247230529,1.1192302703857422,291.0325927734375,291.0260009765625,289.25,286.71063232421875,291.03289794921875,297.22222900390625,291.0326232910156,1.0,0.4979810118675232,1.0,1.0,0.2819377481937408,1.0,-2.711552381515503,2.10565185546875,0.6059005260467529,1.4920175075531006,0.0,0.0,0.0,98.90484619140624,107.0,0.7295768857002258,-0.0,1592.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8451361060142517,0.276914119720459,0.2502943277359009,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9388405680656432,0.3751847147941589,0.3558700382709503,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8670181632041931,0.2998264729976654,0.2105317264795303,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9044207334518432,0.3397826254367828,0.3226258754730224,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8163334131240845,0.2473760247230529,1.1192302703857422,291.0325927734375,291.0260009765625,289.25,286.71063232421875,291.03289794921875,297.22222900390625,291.0326232910156,1.0,0.4979810118675232,1.0,1.0,0.2819377481937408,1.0,-2.711552381515503,2.10565185546875,0.6059005260467529,1.4920175075531006,0.0,0.0,0.0,98.90484619140624,107.0,0.7295768857002258,-0.0,1592.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8418179750442505,0.2772035598754883,0.2506060600280761,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9346341490745544,0.3758818507194519,0.3565810918807983,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8636391758918762,0.300348550081253,0.2109349370002746,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9007514715194702,0.3403640389442444,0.3232282102108001,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.812679648399353,0.2472275048494339,1.118819236755371,291.032470703125,291.0260009765625,289.25,286.71826171875,291.0325622558594,297.22222900390625,291.032470703125,1.0,0.4992364943027496,1.0,1.0,0.2818429470062256,1.0,-2.71349573135376,2.1072707176208496,0.6062250137329102,1.493187665939331,0.0,0.0,0.0,100.37198638916016,107.0,0.2310609221458435,-0.0,1602.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8386135697364807,0.2774920463562011,0.2509171366691589,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9305224418640136,0.376577615737915,0.3572912216186523,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8603809475898743,0.3008720874786377,0.211339384317398,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8972045183181763,0.3409448564052582,0.323830246925354,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8090457320213318,0.2470821589231491,1.1184242963790894,291.0321655273437,291.0260009765625,289.25,286.7260131835937,291.0318908691406,297.2221984863281,291.0321350097656,1.0,0.5004971027374268,1.0,1.0,0.2817043364048004,1.0,-2.7154579162597656,2.109014749526977,0.6064432263374329,1.494478464126587,0.0,0.0,0.0,101.84662628173828,110.0,-0.3179183900356293,-0.0,1612.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8325188159942627,0.2780657112598419,0.2515369653701782,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9226407408714294,0.377964437007904,0.3587077558040619,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8542140126228333,0.3019227385520935,0.212151363492012,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8904238343238831,0.3421039581298828,0.3250327706336975,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8018105030059814,0.2467996776103973,1.11767578125,291.0311279296875,291.0260009765625,289.25,286.741943359375,291.030517578125,297.2221069335937,291.0310974121094,1.0,0.503028392791748,1.0,1.0,0.2814271450042724,1.0,-2.719426393508911,2.1125497817993164,0.6068766117095947,1.497098445892334,0.0,0.0,0.0,104.81324005126952,113.0,-1.1349433660507202,-0.0,1631.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8325188159942627,0.2780657112598419,0.2515369653701782,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9226407408714294,0.377964437007904,0.3587077558040619,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8542140126228333,0.3019227385520935,0.212151363492012,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8904238343238831,0.3421039581298828,0.3250327706336975,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8018105030059814,0.2467996776103973,1.11767578125,291.0311279296875,291.0260009765625,289.25,286.741943359375,291.030517578125,297.2221069335937,291.0310974121094,1.0,0.503028392791748,1.0,1.0,0.2814271450042724,1.0,-2.719426393508911,2.1125497817993164,0.6068766117095947,1.497098445892334,0.0,0.0,0.0,104.81324005126952,113.0,-1.1349433660507202,-0.0,1631.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8267953395843506,0.2786363959312439,0.2521541714668274,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9153037667274476,0.3793458044528961,0.3601193726062774,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.84848952293396,0.3029788732528686,0.2129673510789871,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8840566277503967,0.3432604968547821,0.3262331485748291,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7948895692825317,0.2465279251337051,1.1169780492782593,291.0299377441406,291.0260009765625,289.25,286.7582702636719,291.0291442871094,297.2219543457031,291.0298767089844,1.0,0.5055676698684692,1.0,1.0,0.2811499238014221,1.0,-2.7234489917755127,2.116124391555786,0.6073246598243713,1.499746799468994,0.0,0.0,0.0,107.7957534790039,116.0,-1.5403114557266235,-0.0,1651.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8267953395843506,0.2786363959312439,0.2521541714668274,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9153037667274476,0.3793458044528961,0.3601193726062774,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.84848952293396,0.3029788732528686,0.2129673510789871,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8840566277503967,0.3432604968547821,0.3262331485748291,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7948895692825317,0.2465279251337051,1.1169780492782593,291.0299377441406,291.0260009765625,289.25,286.7582702636719,291.0291442871094,297.2219543457031,291.0298767089844,1.0,0.5055676698684692,1.0,1.0,0.2811499238014221,1.0,-2.7234489917755127,2.116124391555786,0.6073246598243713,1.499746799468994,0.0,0.0,0.0,107.7957534790039,116.0,-1.5403114557266235,-0.0,1651.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8213825821876526,0.2792069911956787,0.2527706921100616,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.908606231212616,0.3807240426540375,0.3615274727344513,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8431755900382996,0.3040425777435303,0.2137882709503173,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8780933618545532,0.3444166481494903,0.3274326622486114,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7883375883102417,0.2462679147720337,1.116331934928894,291.029052734375,291.0260009765625,289.25,286.7748107910156,291.028564453125,297.2218017578125,291.029052734375,1.0,0.5081108808517456,1.0,1.0,0.2809776067733764,1.0,-2.7275335788726807,2.1194663047790527,0.6080672740936279,1.502150297164917,0.0,0.0,0.0,110.78682708740234,119.0,-1.217145323753357,-0.0,1671.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8213825821876526,0.2792069911956787,0.2527706921100616,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.908606231212616,0.3807240426540375,0.3615274727344513,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8431755900382996,0.3040425777435303,0.2137882709503173,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8780933618545532,0.3444166481494903,0.3274326622486114,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7883375883102417,0.2462679147720337,1.116331934928894,291.029052734375,291.0260009765625,289.25,286.7748107910156,291.028564453125,297.2218017578125,291.029052734375,1.0,0.5081108808517456,1.0,1.0,0.2809776067733764,1.0,-2.7275335788726807,2.1194663047790527,0.6080672740936279,1.502150297164917,0.0,0.0,0.0,110.78682708740234,119.0,-1.217145323753357,-0.0,1671.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8162210583686829,0.2797810137271881,0.2533896565437317,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9026296138763428,0.3821023404598236,0.3629349768161773,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8382400870323181,0.3051171004772186,0.2146162241697311,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8725226521492004,0.3455754518508911,0.3286340236663818,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7821564674377441,0.2460220903158188,1.115747094154358,291.0284423828125,291.0260009765625,289.25,286.7914428710937,291.028076171875,297.2216796875,291.0284423828125,1.0,0.5106573104858398,1.0,1.0,0.2808052897453308,1.0,-2.7317047119140625,2.1228606700897217,0.6088440418243408,1.5045875310897827,0.0,0.0,0.0,113.7801742553711,122.0,-0.958033561706543,-0.0,1691.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8162210583686829,0.2797810137271881,0.2533896565437317,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9026296138763428,0.3821023404598236,0.3629349768161773,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8382400870323181,0.3051171004772186,0.2146162241697311,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8725226521492004,0.3455754518508911,0.3286340236663818,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7821564674377441,0.2460220903158188,1.115747094154358,291.0284423828125,291.0260009765625,289.25,286.7914428710937,291.028076171875,297.2216796875,291.0284423828125,1.0,0.5106573104858398,1.0,1.0,0.2808052897453308,1.0,-2.7317047119140625,2.1228606700897217,0.6088440418243408,1.5045875310897827,0.0,0.0,0.0,113.7801742553711,122.0,-0.958033561706543,-0.0,1691.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8137128949165344,0.2800694704055786,0.2537003457546234,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.89986652135849,0.382791668176651,0.3636388182640075,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8359008431434631,0.305658608675003,0.2150331288576126,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8698766231536865,0.3461560308933258,0.3292357325553894,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.7792012095451355,0.245904728770256,1.1154793500900269,291.0281677246094,291.0260009765625,289.25,286.7997436523437,291.02783203125,297.2216186523437,291.02813720703125,1.0,0.5119316577911377,1.0,1.0,0.280719131231308,1.0,-2.733826160430908,2.1245832443237305,0.609242856502533,1.5058239698410034,0.0,0.0,0.0,115.27702331542967,122.0,-0.8767231106758118,-0.0,1701.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8112407922744751,0.2803589701652527,0.2540119290351867,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8971831798553467,0.3834813237190246,0.3643427789211273,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8336390256881714,0.3062029778957367,0.2154519259929657,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8673179149627686,0.3467374742031097,0.3298381567001343,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.7763322591781616,0.2457909733057022,1.115227222442627,291.02801513671875,291.0260009765625,289.25,286.8080139160156,291.02789306640625,297.2215881347656,291.02801513671875,1.0,0.5132067203521729,1.0,1.0,0.2806748747825622,1.0,-2.735970973968506,2.1262152194976807,0.60975581407547,1.5069648027420044,0.0,0.0,0.0,116.77407836914062,125.0,-0.6243282556533813,-0.0,1711.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8063742518424988,0.2809426486492157,0.2546385824680328,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8920489549636841,0.384862869977951,0.3657522797584533,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8293294310569763,0.3073013126850128,0.2162957787513733,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.862451434135437,0.3479043543338775,0.3310461342334747,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.7708468437194824,0.245574876666069,1.114772081375122,291.02801513671875,291.0260009765625,289.25,286.8243713378906,291.0281066894531,297.2215270996094,291.0280456542969,1.0,0.5157590508460999,1.0,1.0,0.2805863618850708,1.0,-2.7403366565704346,2.1295175552368164,0.6108189225196838,1.5092689990997314,0.0,0.0,0.0,119.76774597167967,128.0,-0.1503454744815826,-0.0,1731.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8063742518424988,0.2809426486492157,0.2546385824680328,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8920489549636841,0.384862869977951,0.3657522797584533,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8293294310569763,0.3073013126850128,0.2162957787513733,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.862451434135437,0.3479043543338775,0.3310461342334747,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.7708468437194824,0.245574876666069,1.114772081375122,291.02801513671875,291.0260009765625,289.25,286.8243713378906,291.0281066894531,297.2215270996094,291.0280456542969,1.0,0.5157590508460999,1.0,1.0,0.2805863618850708,1.0,-2.7403366565704346,2.1295175552368164,0.6108189225196838,1.5092689990997314,0.0,0.0,0.0,119.76774597167967,128.0,-0.1503454744815826,-0.0,1731.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8016356229782104,0.2815326154232025,0.2552707195281982,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8872104287147522,0.3862476646900177,0.3671645820140838,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8252736926078796,0.3084130585193634,0.2171487808227539,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8578986525535583,0.3490767776966095,0.3322590887546539,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.7656840085983276,0.2453746944665908,1.114387273788452,291.0281677246094,291.0260009765625,289.25,286.84039306640625,291.02838134765625,297.2215270996094,291.0281677246094,1.0,0.5183151960372925,1.0,1.0,0.2804978787899017,1.0,-2.744813680648804,2.132898569107056,0.6119149923324585,1.5116275548934937,0.0,0.0,0.0,122.76008605957033,131.0,0.1089531183242797,-0.0,1752.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8016356229782104,0.2815326154232025,0.2552707195281982,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8872104287147522,0.3862476646900177,0.3671645820140838,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8252736926078796,0.3084130585193634,0.2171487808227539,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8578986525535583,0.3490767776966095,0.3322590887546539,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.7656840085983276,0.2453746944665908,1.114387273788452,291.0281677246094,291.0260009765625,289.25,286.84039306640625,291.02838134765625,297.2215270996094,291.0281677246094,1.0,0.5183151960372925,1.0,1.0,0.2804978787899017,1.0,-2.744813680648804,2.132898569107056,0.6119149923324585,1.5116275548934937,0.0,0.0,0.0,122.76008605957033,131.0,0.1089531183242797,-0.0,1752.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7971269488334656,0.2821284234523773,0.2559079825878143,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8826448917388916,0.3876354098320007,0.3685794472694397,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8214316368103027,0.309537798166275,0.2180107235908508,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8536299467086792,0.3502543866634369,0.3334767818450928,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7608204483985901,0.2451899051666259,1.1140708923339844,291.0284118652344,291.0260009765625,289.25,286.8558959960937,291.0287170410156,297.2215881347656,291.0284423828125,1.0,0.5208752155303955,1.0,1.0,0.2804162502288818,1.0,-2.749398708343506,2.1363375186920166,0.6130611896514893,1.5140206813812256,0.0,0.0,0.0,125.75218200683594,134.0,0.29293093085289,-0.0,1773.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7971269488334656,0.2821284234523773,0.2559079825878143,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8826448917388916,0.3876354098320007,0.3685794472694397,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8214316368103027,0.309537798166275,0.2180107235908508,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8536299467086792,0.3502543866634369,0.3334767818450928,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7608204483985901,0.2451899051666259,1.1140708923339844,291.0284118652344,291.0260009765625,289.25,286.8558959960937,291.0287170410156,297.2215881347656,291.0284423828125,1.0,0.5208752155303955,1.0,1.0,0.2804162502288818,1.0,-2.749398708343506,2.1363375186920166,0.6130611896514893,1.5140206813812256,0.0,0.0,0.0,125.75218200683594,134.0,0.29293093085289,-0.0,1773.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.7928372621536255,0.2827296555042267,0.2565500140190124,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.878332257270813,0.389025866985321,0.3699967265129089,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8177675008773804,0.3106750845909118,0.218881294131279,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.849618673324585,0.3514368832111358,0.3346989452838897,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.7562337517738342,0.2450197786092758,1.11381995677948,291.0287170410156,291.0260009765625,289.25,286.87078857421875,291.02911376953125,297.2216491699219,291.0287475585937,1.0,0.5234388709068298,1.0,1.0,0.2803346514701843,1.0,-2.75408673286438,2.139848470687866,0.6142385005950928,1.5164633989334106,0.0,0.0,0.0,128.7446746826172,122.0,0.4103246629238128,-0.0,1794.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
