time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.7928372621536255,0.2827296555042267,0.2565500140190124,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.878332257270813,0.389025866985321,0.3699967265129089,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8177675008773804,0.3106750845909118,0.218881294131279,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.849618673324585,0.3514368832111358,0.3346989452838897,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.7562337517738342,0.2450197786092758,1.11381995677948,291.0287170410156,291.0260009765625,289.25,286.87078857421875,291.02911376953125,297.2216491699219,291.0287475585937,1.0,0.5234388709068298,1.0,1.0,0.2803346514701843,1.0,-2.75408673286438,2.139848470687866,0.6142385005950928,1.5164633989334106,0.0,0.0,0.0,128.7446746826172,122.0,0.4103246629238128,-0.0,1794.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7946453094482422,0.2830333411693573,0.2567864656448364,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8805405497550964,0.3897220492362976,0.3706150352954864,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8196764588356018,0.3112487196922302,0.2192524820566177,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8516138792037964,0.3520298600196838,0.3352204263210296,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7575267553329468,0.2449399679899215,1.1132855415344238,291.0289001464844,291.0260009765625,289.25,286.8779602050781,291.02911376953125,297.2217102050781,291.0289306640625,1.0,0.5227898955345154,1.0,1.0,0.2802938222885132,1.0,-2.755546808242798,2.140980958938598,0.6145658493041992,1.5172877311706543,0.0,0.0,0.0,127.90243530273438,122.0,0.3751055300235748,-0.0,1792.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7988001108169556,0.28334641456604,0.2569788098335266,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8853556513786316,0.3904241025447845,0.371184229850769,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.823779284954071,0.3118316829204559,0.2195896357297897,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8560134172439575,0.3526292741298675,0.3356933295726776,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7609590888023376,0.2448691427707672,1.112531304359436,291.0289001464844,291.0260009765625,289.25,286.8848876953125,291.0289306640625,297.22186279296875,291.0289001464844,1.0,0.5213982462882996,1.0,1.0,0.2802377641201019,1.0,-2.7565298080444336,2.14182186126709,0.6147080063819885,1.51790452003479,0.0,0.0,0.0,125.71742248535156,110.0,0.1451532989740371,-0.0,1784.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8120667934417725,0.2840046882629394,0.2572999894618988,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9008055925369264,0.3918498456478119,0.3722458183765411,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8368042707443237,0.3130299150943756,0.2202145457267761,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8703604936599731,0.3538517951965332,0.3365640938282013,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7727150917053223,0.2447605729103088,1.1107063293457031,291.0285949707031,291.0260009765625,289.25,286.8980712890625,291.0284118652344,297.2223815917969,291.0285949707031,1.0,0.516961932182312,1.0,1.0,0.280125617980957,1.0,-2.7577965259552,2.1430206298828125,0.6147758960723877,1.5188016891479492,0.0,0.0,0.0,118.88978576660156,98.0,-0.2857536673545837,-0.0,1753.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8120667934417725,0.2840046882629394,0.2572999894618988,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9008055925369264,0.3918498456478119,0.3722458183765411,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8368042707443237,0.3130299150943756,0.2202145457267761,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8703604936599731,0.3538517951965332,0.3365640938282013,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7727150917053223,0.2447605729103088,1.1107063293457031,291.0285949707031,291.0260009765625,289.25,286.8980712890625,291.0284118652344,297.2223815917969,291.0285949707031,1.0,0.516961932182312,1.0,1.0,0.280125617980957,1.0,-2.7577965259552,2.1430206298828125,0.6147758960723877,1.5188016891479492,0.0,0.0,0.0,118.88978576660156,98.0,-0.2857536673545837,-0.0,1753.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8304035663604736,0.2847054600715637,0.2575801312923431,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9254547953605652,0.3933061063289642,0.3732521831989288,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8564665913581848,0.3142725229263305,0.2208084762096405,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.892066240310669,0.3551076352596283,0.3373822867870331,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.790884792804718,0.2446996122598648,1.1086944341659546,291.0281677246094,291.0260009765625,289.25,286.91015625,291.0278625488281,297.22320556640625,291.02813720703125,1.0,0.5110799670219421,1.0,1.0,0.2800134718418121,1.0,-2.75862193107605,2.143911361694336,0.6147106289863586,1.5194827318191528,0.0,0.0,0.0,109.92522430419922,86.0,-0.533494234085083,-0.0,1712.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8304035663604736,0.2847054600715637,0.2575801312923431,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9254547953605652,0.3933061063289642,0.3732521831989288,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8564665913581848,0.3142725229263305,0.2208084762096405,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.892066240310669,0.3551076352596283,0.3373822867870331,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.790884792804718,0.2446996122598648,1.1086944341659546,291.0281677246094,291.0260009765625,289.25,286.91015625,291.0278625488281,297.22320556640625,291.02813720703125,1.0,0.5110799670219421,1.0,1.0,0.2800134718418121,1.0,-2.75862193107605,2.143911361694336,0.6147106289863586,1.5194827318191528,0.0,0.0,0.0,109.92522430419922,86.0,-0.533494234085083,-0.0,1712.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8557320833206177,0.2854442894458771,0.2578491568565368,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9595699310302734,0.3947910368442535,0.3742373585700989,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8845646977424622,0.315556913614273,0.2213960140943527,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.92363303899765,0.3563949167728424,0.3381819427013397,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8157144784927368,0.2446850091218948,1.1066612005233765,291.0277404785156,291.0260009765625,289.25,286.9210510253906,291.0274658203125,297.2242126464844,291.0277404785156,1.0,0.5043497085571289,1.0,1.0,0.2799198627471924,1.0,-2.759352922439575,2.144686698913574,0.6146661639213562,1.5200685262680054,0.0,0.0,0.0,99.72632598876952,74.0,-0.5500044226646423,-0.0,1666.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8557320833206177,0.2854442894458771,0.2578491568565368,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9595699310302734,0.3947910368442535,0.3742373585700989,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8845646977424622,0.315556913614273,0.2213960140943527,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.92363303899765,0.3563949167728424,0.3381819427013397,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8157144784927368,0.2446850091218948,1.1066612005233765,291.0277404785156,291.0260009765625,289.25,286.9210510253906,291.0274658203125,297.2242126464844,291.0277404785156,1.0,0.5043497085571289,1.0,1.0,0.2799198627471924,1.0,-2.759352922439575,2.144686698913574,0.6146661639213562,1.5200685262680054,0.0,0.0,0.0,99.72632598876952,74.0,-0.5500044226646423,-0.0,1666.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8926451802253723,0.2862169742584228,0.2581230998039245,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9966185688972472,0.396304041147232,0.3752204477787018,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9259474277496338,0.3168803751468658,0.221990704536438,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9679130911827089,0.3577112555503845,0.3389817476272583,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8477019667625427,0.2447145134210586,1.1046968698501587,291.02740478515625,291.0260009765625,289.25,286.9305725097656,291.0271301269531,297.2253723144531,291.0273742675781,1.0,0.4970997869968414,1.0,1.0,0.2798262238502502,1.0,-2.7600321769714355,2.1454222202301025,0.6146098971366882,1.5206414461135864,0.0,0.0,0.0,88.81458282470703,77.0,-0.5097705125808716,-0.0,1615.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8926451802253723,0.2862169742584228,0.2581230998039245,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9966185688972472,0.396304041147232,0.3752204477787018,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9259474277496338,0.3168803751468658,0.221990704536438,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9679130911827089,0.3577112555503845,0.3389817476272583,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8477019667625427,0.2447145134210586,1.1046968698501587,291.02740478515625,291.0260009765625,289.25,286.9305725097656,291.0271301269531,297.2253723144531,291.0273742675781,1.0,0.4970997869968414,1.0,1.0,0.2798262238502502,1.0,-2.7600321769714355,2.1454222202301025,0.6146098971366882,1.5206414461135864,0.0,0.0,0.0,88.81458282470703,77.0,-0.5097705125808716,-0.0,1615.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9020045399665833,0.2865951657295227,0.2583860456943512,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9990000128746032,0.397197276353836,0.3695824742317199,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9372100830078124,0.3175369501113891,0.2223877310752868,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9774675965309144,0.3583612442016601,0.3395134806632995,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8556991219520569,0.244726076722145,1.1043624877929688,291.0272216796875,291.0260009765625,289.25,286.9347839355469,291.0258483886719,297.22625732421875,291.0270690917969,1.0,0.4949720501899719,1.0,1.0,0.2797794044017792,1.0,-2.754669666290283,2.1417784690856934,0.6128912568092346,1.5183032751083374,0.0,0.0,0.0,86.4178695678711,77.0,-1.0244896411895752,-0.0,1596.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.907334327697754,0.2869674265384674,0.2586788535118103,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.9990000128746032,0.3984343707561493,0.3638542890548706,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.943503737449646,0.3181916177272796,0.2228102833032608,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.982506275177002,0.3590080738067627,0.3400784134864807,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8600526452064514,0.2447389662265777,1.1042019128799438,291.0261535644531,291.0260009765625,289.25,286.9385681152344,291.0248413085937,297.2285461425781,291.0260314941406,1.0,0.4933519959449768,1.0,1.0,0.2797532975673675,1.0,-2.7489049434661865,2.137815475463867,0.6110895276069641,1.5156127214431765,0.0,0.0,0.0,85.0848388671875,80.0,-1.7545349597930908,-0.0,1582.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9147583842277528,0.2877157628536224,0.259296715259552,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.4013931155204773,0.356814831495285,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9517821669578552,0.3195154964923858,0.2236882448196411,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9888507723808287,0.3603116571903229,0.3412486016750335,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8656233549118042,0.244791492819786,1.104145050048828,291.0251159667969,291.0260009765625,289.25,286.9449462890625,291.02459716796875,297.2350769042969,291.02508544921875,1.0,0.4916871190071106,1.0,1.0,0.2797010540962219,1.0,-2.7435736656188965,2.134234666824341,0.6093390583992004,1.5131264925003052,0.0,0.0,0.0,83.5311050415039,98.0,-1.2049981355667114,-0.0,1567.1600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9147583842277528,0.2877157628536224,0.259296715259552,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.4013931155204773,0.356814831495285,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9517821669578552,0.3195154964923858,0.2236882448196411,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9888507723808287,0.3603116571903229,0.3412486016750335,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8656233549118042,0.244791492819786,1.104145050048828,291.0251159667969,291.0260009765625,289.25,286.9449462890625,291.02459716796875,297.2350769042969,291.02508544921875,1.0,0.4916871190071106,1.0,1.0,0.2797010540962219,1.0,-2.7435736656188965,2.134234666824341,0.6093390583992004,1.5131264925003052,0.0,0.0,0.0,83.5311050415039,98.0,-1.2049981355667114,-0.0,1567.1600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9037353992462158,0.2885100245475769,0.2600886523723602,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.403764396905899,0.3699549436569214,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.940591037273407,0.3208996951580047,0.2247111201286316,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9798476696014404,0.3616694211959839,0.3426086604595184,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8556002378463745,0.2449162155389785,1.1050841808319092,291.0265197753906,291.0260009765625,289.25,286.94952392578125,291.02935791015625,297.23907470703125,291.0267944335937,1.0,0.4973431229591369,1.0,1.0,0.2796488404273987,1.0,-2.764275312423706,2.148944139480591,0.6153311729431152,1.522803544998169,0.0,0.0,0.0,86.8167953491211,116.0,2.209962844848633,-0.0,1612.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9037353992462158,0.2885100245475769,0.2600886523723602,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.403764396905899,0.3699549436569214,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.940591037273407,0.3208996951580047,0.2247111201286316,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9798476696014404,0.3616694211959839,0.3426086604595184,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8556002378463745,0.2449162155389785,1.1050841808319092,291.0265197753906,291.0260009765625,289.25,286.94952392578125,291.02935791015625,297.23907470703125,291.0267944335937,1.0,0.4973431229591369,1.0,1.0,0.2796488404273987,1.0,-2.764275312423706,2.148944139480591,0.6153311729431152,1.522803544998169,0.0,0.0,0.0,86.8167953491211,116.0,2.209962844848633,-0.0,1612.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.894774854183197,0.2938117980957031,0.2640661299228668,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.9990000128746032,0.4092974960803985,0.3859511613845825,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.9303159713745116,0.3269372880458832,0.2282722741365432,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.970690667629242,0.3677155971527099,0.3474198281764984,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.8479589819908142,0.250059962272644,1.123379111289978,291.03863525390625,291.0260009765625,289.25,286.95269775390625,291.0502319335937,297.2783203125,291.0396423339844,1.0,0.5090168714523315,1.0,1.0,0.279672622680664,1.0,-2.820342779159546,2.1882381439208984,0.6321045756340027,1.549172282218933,0.0,0.0,0.0,92.24016571044922,134.0,14.899982452392578,-0.0,1721.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.894774854183197,0.2938117980957031,0.2640661299228668,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.9990000128746032,0.4092974960803985,0.3859511613845825,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.9303159713745116,0.3269372880458832,0.2282722741365432,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.970690667629242,0.3677155971527099,0.3474198281764984,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.8479589819908142,0.250059962272644,1.123379111289978,291.03863525390625,291.0260009765625,289.25,286.95269775390625,291.0502319335937,297.2783203125,291.0396423339844,1.0,0.5090168714523315,1.0,1.0,0.279672622680664,1.0,-2.820342779159546,2.1882381439208984,0.6321045756340027,1.549172282218933,0.0,0.0,0.0,92.24016571044922,134.0,14.899982452392578,-0.0,1721.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.8639801144599915,0.2973855137825012,0.2679934799671173,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.9707950353622437,0.4132722020149231,0.3910647928714752,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8959327340126038,0.3315161168575287,0.2319811135530471,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.9351775050163268,0.3723352551460266,0.3524725437164306,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.8219525218009949,0.254086971282959,1.1445449590682983,291.0540771484375,291.0260009765625,289.25,286.9549560546875,291.0649108886719,297.29803466796875,291.0548095703125,1.0,0.5235445499420166,1.0,1.0,0.2796964347362518,1.0,-2.8671422004699707,2.220932483673096,0.6462096571922302,1.5717169046401978,0.0,0.0,0.0,104.64981842041016,152.0,18.46273422241211,-0.0,1854.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.8639801144599915,0.2973855137825012,0.2679934799671173,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.9707950353622437,0.4132722020149231,0.3910647928714752,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8959327340126038,0.3315161168575287,0.2319811135530471,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.9351775050163268,0.3723352551460266,0.3524725437164306,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.8219525218009949,0.254086971282959,1.1445449590682983,291.0540771484375,291.0260009765625,289.25,286.9549560546875,291.0649108886719,297.29803466796875,291.0548095703125,1.0,0.5235445499420166,1.0,1.0,0.2796964347362518,1.0,-2.8671422004699707,2.220932483673096,0.6462096571922302,1.5717169046401978,0.0,0.0,0.0,104.64981842041016,152.0,18.46273422241211,-0.0,1854.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8477529883384705,0.2987782657146454,0.2695976495742798,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9512240290641784,0.4150911867618561,0.3930927515029907,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.878603458404541,0.333465427160263,0.2336053997278213,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9144748449325562,0.3743016421794891,0.3546875417232513,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8073029518127441,0.2557779252529144,1.1538394689559937,291.0604553222656,291.0260009765625,289.25,286.95574951171875,291.0706787109375,297.3045654296875,291.0611267089844,1.0,0.53120356798172,1.0,1.0,0.2797083258628845,1.0,-2.8873090744018555,2.23502779006958,0.6522812843322754,1.5813548564910889,0.0,0.0,0.0,112.33621978759766,152.0,17.96977996826172,-0.0,1924.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.8328362703323364,0.3000072240829468,0.2710529863834381,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.9309502840042114,0.4168219268321991,0.3950574100017547,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8624772429466248,0.335263192653656,0.2351277619600296,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.896449089050293,0.376112699508667,0.3567613065242767,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.7924519181251526,0.2573042511940002,1.1624516248703003,291.0647277832031,291.0260009765625,289.25,286.9563903808594,291.0713195800781,297.3096008300781,291.0650329589844,1.0,0.5389581322669983,1.0,1.0,0.2791013121604919,1.0,-2.9060959815979004,2.2498199939727783,0.6562759876251221,1.5919957160949707,0.0,0.0,0.0,120.60926818847656,170.0,14.053803443908691,-0.0,1996.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8060758709907532,0.3020998835563659,0.2736391723155975,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8961746692657471,0.4200348854064941,0.3987946212291717,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8351012468338013,0.3384952247142792,0.237930491566658,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8660057187080383,0.3793613016605377,0.3605715632438659,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.7662110924720764,0.2599284052848816,1.1778675317764282,291.06707763671875,291.0260009765625,289.25,286.9570617675781,291.07000732421875,297.3161315917969,291.0672302246094,1.0,0.5544584393501282,1.0,1.0,0.2778872847557068,1.0,-2.9401795864105225,2.2772340774536133,0.6629455089569092,1.6118863821029663,0.0,0.0,0.0,138.31617736816406,173.0,5.975167751312256,-0.0,2142.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8060758709907532,0.3020998835563659,0.2736391723155975,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8961746692657471,0.4200348854064941,0.3987946212291717,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8351012468338013,0.3384952247142792,0.237930491566658,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8660057187080383,0.3793613016605377,0.3605715632438659,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.7662110924720764,0.2599284052848816,1.1778675317764282,291.06707763671875,291.0260009765625,289.25,286.9570617675781,291.07000732421875,297.3161315917969,291.0672302246094,1.0,0.5544584393501282,1.0,1.0,0.2778872847557068,1.0,-2.9401795864105225,2.2772340774536133,0.6629455089569092,1.6118863821029663,0.0,0.0,0.0,138.31617736816406,173.0,5.975167751312256,-0.0,2142.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.7905596494674683,0.3038874864578247,0.2757096886634826,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.8791397213935852,0.4229892790317535,0.4020617008209228,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.8211175799369812,0.3413882851600647,0.2403158098459243,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.8504350781440735,0.38225919008255,0.3638057708740234,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.7527770400047302,0.262106716632843,1.1901451349258425,291.0663452148437,291.0260009765625,289.25,286.95709228515625,291.0666198730469,297.3192138671875,291.0663452148437,1.0,0.5651774406433105,1.0,1.0,0.2766732573509216,1.0,-2.9681155681610107,2.3003830909729004,0.6677324175834656,1.6289260387420654,0.0,0.0,0.0,150.58399963378906,176.0,0.548402726650238,-0.0,2252.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.7905596494674683,0.3038874864578247,0.2757096886634826,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.8791397213935852,0.4229892790317535,0.4020617008209228,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.8211175799369812,0.3413882851600647,0.2403158098459243,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.8504350781440735,0.38225919008255,0.3638057708740234,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.7527770400047302,0.262106716632843,1.1901451349258425,291.0663452148437,291.0260009765625,289.25,286.95709228515625,291.0666198730469,297.3192138671875,291.0663452148437,1.0,0.5651774406433105,1.0,1.0,0.2766732573509216,1.0,-2.9681155681610107,2.3003830909729004,0.6677324175834656,1.6289260387420654,0.0,0.0,0.0,150.58399963378906,176.0,0.548402726650238,-0.0,2252.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7815890908241272,0.3055155873298645,0.2774817049503326,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8695599436759949,0.4257670044898987,0.4050088226795196,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.813103437423706,0.3440710604190826,0.2424347847700119,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8418196439743042,0.3849363625049591,0.3666691780090332,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.7452887296676636,0.2639700174331665,1.200227975845337,291.061279296875,291.0260009765625,289.25,286.9564819335937,291.0583190917969,297.3200988769531,291.0610656738281,1.0,0.5732725858688354,1.0,1.0,0.2749853432178497,1.0,-2.991901397705078,2.3220105171203613,0.6698908805847168,1.64533531665802,0.0,0.0,0.0,159.19139099121094,164.0,-5.553742408752441,-0.0,2338.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7815890908241272,0.3055155873298645,0.2774817049503326,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8695599436759949,0.4257670044898987,0.4050088226795196,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.813103437423706,0.3440710604190826,0.2424347847700119,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8418196439743042,0.3849363625049591,0.3666691780090332,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.7452887296676636,0.2639700174331665,1.200227975845337,291.061279296875,291.0260009765625,289.25,286.9564819335937,291.0583190917969,297.3200988769531,291.0610656738281,1.0,0.5732725858688354,1.0,1.0,0.2749853432178497,1.0,-2.991901397705078,2.3220105171203613,0.6698908805847168,1.64533531665802,0.0,0.0,0.0,159.19139099121094,164.0,-5.553742408752441,-0.0,2338.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7837333679199219,0.3070482015609741,0.2788430452346802,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8722651600837708,0.4284118413925171,0.4074929058551788,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.815811276435852,0.3466099202632904,0.2442003637552261,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.8443819880485535,0.3874601423740387,0.3690457046031952,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7474836111068726,0.2656020522117615,1.20763099193573,291.0533752441406,291.0260009765625,289.25,286.95538330078125,291.0484619140625,297.31951904296875,291.0530700683594,1.0,0.575268566608429,1.0,1.0,0.2732974588871002,1.0,-3.010408639907837,2.34000825881958,0.6704004406929016,1.6593321561813354,0.0,0.0,0.0,159.31068420410156,152.0,-9.754016876220703,-0.0,2373.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7837333679199219,0.3070482015609741,0.2788430452346802,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8722651600837708,0.4284118413925171,0.4074929058551788,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.815811276435852,0.3466099202632904,0.2442003637552261,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.8443819880485535,0.3874601423740387,0.3690457046031952,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7474836111068726,0.2656020522117615,1.20763099193573,291.0533752441406,291.0260009765625,289.25,286.95538330078125,291.0484619140625,297.31951904296875,291.0530700683594,1.0,0.575268566608429,1.0,1.0,0.2732974588871002,1.0,-3.010408639907837,2.34000825881958,0.6704004406929016,1.6593321561813354,0.0,0.0,0.0,159.31068420410156,152.0,-9.754016876220703,-0.0,2373.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0488586425781,0.7875857949256897,0.3078003227710724,0.2794276773929596,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.8766933679580688,0.429702877998352,0.4086180329322815,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.819808304309845,0.3478480577468872,0.2449961006641388,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.8484683036804199,0.3886867761611938,0.3701123893260956,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.7510075569152832,0.2663590908050537,1.2106409072875977,291.0487670898437,291.0260009765625,289.25,286.9546203613281,291.0431823730469,297.31890869140625,291.0484313964844,1.0,0.5749524831771851,1.0,1.0,0.2724535167217254,1.0,-3.018322706222534,2.348078966140747,0.6702438592910767,1.665684938430786,0.0,0.0,0.0,157.22225952148438,152.0,-11.240606307983398,-0.0,2376.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.7928080558776855,0.3085487186908722,0.2799732983112335,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.8826585412025452,0.4309796988964081,0.4096918702125549,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8250443339347839,0.3490728735923767,0.2457544058561325,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8539808988571167,0.389897733926773,0.371126115322113,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7557665705680847,0.2670877575874328,1.2133382558822632,291.0447082519531,291.0260009765625,289.25,286.95379638671875,291.04010009765625,297.31817626953125,291.0445251464844,1.0,0.5740342736244202,1.0,1.0,0.2719362676143646,1.0,-3.0256435871124268,2.3548364639282227,0.6708071231842041,1.6708574295043943,0.0,0.0,0.0,154.20765686035156,140.0,-10.837367057800291,-0.0,2374.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.8068715333938599,0.310054063796997,0.2809942662715912,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8987427949905396,0.4335133135318756,0.4117373824119568,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.8389294743537903,0.3515059947967529,0.2471977621316909,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8690227270126343,0.3922961950302124,0.373047798871994,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.7687656879425049,0.2684885263442993,1.2180724143981934,291.03839111328125,291.0260009765625,289.25,286.9518127441406,291.0342102050781,297.316650390625,291.0381774902344,1.0,0.5709200501441956,1.0,1.0,0.2709017992019653,1.0,-3.03906798362732,2.36738395690918,0.6716841459274292,1.680498719215393,0.0,0.0,0.0,146.2033233642578,128.0,-9.464723587036133,-0.0,2357.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.8068715333938599,0.310054063796997,0.2809942662715912,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8987427949905396,0.4335133135318756,0.4117373824119568,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.8389294743537903,0.3515059947967529,0.2471977621316909,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8690227270126343,0.3922961950302124,0.373047798871994,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.7687656879425049,0.2684885263442993,1.2180724143981934,291.03839111328125,291.0260009765625,289.25,286.9518127441406,291.0342102050781,297.316650390625,291.0381774902344,1.0,0.5709200501441956,1.0,1.0,0.2709017992019653,1.0,-3.03906798362732,2.36738395690918,0.6716841459274292,1.680498719215393,0.0,0.0,0.0,146.2033233642578,128.0,-9.464723587036133,-0.0,2357.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8243650794029236,0.3115706145763397,0.2819644510746002,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9214847087860109,0.4360279738903045,0.4136988520622253,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8577405214309692,0.353925883769989,0.2485827356576919,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8894556760787964,0.3946738243103027,0.3748828768730163,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7864394187927246,0.2698374688625335,1.2222400903701782,291.0321350097656,291.0260009765625,289.25,286.94952392578125,291.0281066894531,297.3150939941406,291.03192138671875,1.0,0.5667151808738708,1.0,1.0,0.2698673009872436,1.0,-3.051474571228028,2.37923002243042,0.6722444891929626,1.6896612644195557,0.0,0.0,0.0,136.51834106445312,116.0,-8.96095085144043,-0.0,2330.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
