time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8243650794029236,0.3115706145763397,0.2819644510746002,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9214847087860109,0.4360279738903045,0.4136988520622253,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8577405214309692,0.353925883769989,0.2485827356576919,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8894556760787964,0.3946738243103027,0.3748828768730163,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7864394187927246,0.2698374688625335,1.2222400903701782,291.0321350097656,291.0260009765625,289.25,286.94952392578125,291.0281066894531,297.3150939941406,291.03192138671875,1.0,0.5667151808738708,1.0,1.0,0.2698673009872436,1.0,-3.051474571228028,2.37923002243042,0.6722444891929626,1.6896612644195557,0.0,0.0,0.0,136.51834106445312,116.0,-8.96095085144043,-0.0,2330.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.846200168132782,0.3131017386913299,0.282909482717514,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9518421292304992,0.4385343492031097,0.4156107902526855,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8826934695243835,0.3563435077667236,0.2499353736639022,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9166378378868104,0.39704230427742,0.376667708158493,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8091339468955994,0.2711558640003204,1.2260664701461792,291.029052734375,291.0260009765625,289.25,286.9469909667969,291.02740478515625,297.3136291503906,291.0290222167969,1.0,0.5618734955787659,1.0,1.0,0.2695731818675995,1.0,-3.063281774520874,2.3885366916656494,0.6747451424598694,1.6964213848114014,0.0,0.0,0.0,125.86515808105467,104.0,-5.029829025268555,-0.0,2296.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.846200168132782,0.3131017386913299,0.282909482717514,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9518421292304992,0.4385343492031097,0.4156107902526855,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8826934695243835,0.3563435077667236,0.2499353736639022,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9166378378868104,0.39704230427742,0.376667708158493,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8091339468955994,0.2711558640003204,1.2260664701461792,291.029052734375,291.0260009765625,289.25,286.9469909667969,291.02740478515625,297.3136291503906,291.0290222167969,1.0,0.5618734955787659,1.0,1.0,0.2695731818675995,1.0,-3.063281774520874,2.3885366916656494,0.6747451424598694,1.6964213848114014,0.0,0.0,0.0,125.86515808105467,104.0,-5.029829025268555,-0.0,2296.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8757515549659729,0.314660370349884,0.283857136964798,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9850849509239196,0.4410497844219208,0.4175068736076355,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9162969589233398,0.3587758541107178,0.2512802183628082,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9543046951293944,0.3994189500808716,0.3784355819225311,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.836043119430542,0.2724657952785492,1.2297309637069702,291.0277404785156,291.0260009765625,289.25,286.9443054199219,291.0270080566406,297.3124389648437,291.0277404785156,1.0,0.5566658973693848,1.0,1.0,0.2692790329456329,1.0,-3.0748484134674072,2.3976078033447266,0.6772404313087463,1.7029964923858645,0.0,0.0,0.0,114.63521575927734,107.0,-2.688192129135132,-0.0,2258.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8757515549659729,0.314660370349884,0.283857136964798,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9850849509239196,0.4410497844219208,0.4175068736076355,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9162969589233398,0.3587758541107178,0.2512802183628082,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9543046951293944,0.3994189500808716,0.3784355819225311,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.836043119430542,0.2724657952785492,1.2297309637069702,291.0277404785156,291.0260009765625,289.25,286.9443054199219,291.0270080566406,297.3124389648437,291.0277404785156,1.0,0.5566658973693848,1.0,1.0,0.2692790329456329,1.0,-3.0748484134674072,2.3976078033447266,0.6772404313087463,1.7029964923858645,0.0,0.0,0.0,114.63521575927734,107.0,-2.688192129135132,-0.0,2258.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8869384527206421,0.3154456615447998,0.2844235301017761,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.995029091835022,0.4423095285892486,0.4185473918914795,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9299787282943726,0.3599958419799804,0.252022385597229,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9669318199157716,0.4006092846393585,0.3794119656085968,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8458934426307678,0.2731192708015442,1.2319830656051636,291.0273132324219,291.0260009765625,289.25,286.9429016113281,291.0269775390625,297.3119201660156,291.02734375,1.0,0.5558708906173706,1.0,1.0,0.269131988286972,1.0,-3.081551074981689,2.4028029441833496,0.6787481307983398,1.7067029476165771,0.0,0.0,0.0,111.34014892578124,107.0,-1.9477578401565552,-0.0,2253.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8940320611000061,0.3162222504615783,0.2850463986396789,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9990000128746032,0.4435804784297943,0.4180965721607208,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9387163519859314,0.3612077534198761,0.2528083920478821,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.974389672279358,0.4017912149429321,0.3804471492767334,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8521926403045654,0.2737623453140259,1.2345051765441897,291.0274658203125,291.0260009765625,289.25,286.9414978027344,291.0277404785156,297.3113708496094,291.0275573730469,1.0,0.5556733012199402,1.0,1.0,0.2691125571727752,1.0,-3.087468385696411,2.4070725440979004,0.6803959012031555,1.7097502946853638,0.0,0.0,0.0,109.57470703125,110.0,-0.7258524894714355,-0.0,2254.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8988699913024902,0.3177379667758941,0.2863706946372986,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9990000128746032,0.4465722739696502,0.4137807786464691,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9449917078018188,0.363597422838211,0.2544436156749725,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9793946743011476,0.4041198194026947,0.3826021254062652,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8564862012863159,0.2750060558319092,1.239917874336243,291.0281066894531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3115234375,291.0281677246094,1.0,0.5562865734100342,1.0,1.0,0.2690736949443817,1.0,-3.0944674015045166,2.4121453762054443,0.6823221445083618,1.71334969997406,0.0,0.0,0.0,108.84007263183594,113.0,0.4287731945514679,-0.0,2263.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8988699913024902,0.3177379667758941,0.2863706946372986,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9990000128746032,0.4465722739696502,0.4137807786464691,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9449917078018188,0.363597422838211,0.2544436156749725,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9793946743011476,0.4041198194026947,0.3826021254062652,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8564862012863159,0.2750060558319092,1.239917874336243,291.0281066894531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3115234375,291.0281677246094,1.0,0.5562865734100342,1.0,1.0,0.2690736949443817,1.0,-3.0944674015045166,2.4121453762054443,0.6823221445083618,1.71334969997406,0.0,0.0,0.0,108.84007263183594,113.0,0.4287731945514679,-0.0,2263.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9008306860923768,0.3192380666732788,0.2877079546451568,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9990000128746032,0.4498299658298492,0.4130855798721313,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9478740096092224,0.3659753799438476,0.2560916543006897,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9815255403518676,0.4064342081546783,0.3847724199295044,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8581923246383667,0.2762308418750763,1.245378017425537,291.0295104980469,291.0260009765625,289.25,286.9359130859375,291.0308837890625,297.3126525878906,291.0296325683594,1.0,0.5581960678100586,1.0,1.0,0.2690348327159881,1.0,-3.106374979019165,2.4207112789154053,0.6856635808944702,1.7192862033843994,0.0,0.0,0.0,109.1755142211914,116.0,1.6669927835464478,-0.0,2287.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9008306860923768,0.3192380666732788,0.2877079546451568,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9990000128746032,0.4498299658298492,0.4130855798721313,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9478740096092224,0.3659753799438476,0.2560916543006897,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9815255403518676,0.4064342081546783,0.3847724199295044,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8581923246383667,0.2762308418750763,1.245378017425537,291.0295104980469,291.0260009765625,289.25,286.9359130859375,291.0308837890625,297.3126525878906,291.0296325683594,1.0,0.5581960678100586,1.0,1.0,0.2690348327159881,1.0,-3.106374979019165,2.4207112789154053,0.6856635808944702,1.7192862033843994,0.0,0.0,0.0,109.1755142211914,116.0,1.6669927835464478,-0.0,2287.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9007017016410828,0.3207207024097442,0.2890531420707702,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9990000128746032,0.452944666147232,0.4151900112628937,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.948355197906494,0.3683388233184814,0.2577479779720306,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.981687605381012,0.4087306261062622,0.3869507908821106,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8579984307289124,0.2774338722229004,1.2508608102798462,291.03125,291.0260009765625,289.25,286.9332580566406,291.0328369140625,297.3132019042969,291.0313720703125,1.0,0.5610143542289734,1.0,1.0,0.2689158618450165,1.0,-3.121721029281616,2.431953191757202,0.6897678375244141,1.727140188217163,0.0,0.0,0.0,110.2750473022461,119.0,2.2311325073242188,-0.0,2321.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9007017016410828,0.3207207024097442,0.2890531420707702,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9990000128746032,0.452944666147232,0.4151900112628937,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.948355197906494,0.3683388233184814,0.2577479779720306,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.981687605381012,0.4087306261062622,0.3869507908821106,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8579984307289124,0.2774338722229004,1.2508608102798462,291.03125,291.0260009765625,289.25,286.9332580566406,291.0328369140625,297.3132019042969,291.0313720703125,1.0,0.5610143542289734,1.0,1.0,0.2689158618450165,1.0,-3.121721029281616,2.431953191757202,0.6897678375244141,1.727140188217163,0.0,0.0,0.0,110.2750473022461,119.0,2.2311325073242188,-0.0,2321.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8990660309791565,0.3221821784973144,0.290396898984909,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9990000128746032,0.4557525813579559,0.4193321168422699,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.947113573551178,0.3706835806369781,0.2594048976898193,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.980439841747284,0.4110044538974762,0.3891263902187347,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8564321994781494,0.2786093056201935,1.2563105821609497,291.0331420898437,291.0260009765625,289.25,286.9307861328125,291.034912109375,297.3125,291.03326416015625,1.0,0.5644783973693848,1.0,1.0,0.2687968909740448,1.0,-3.139474630355835,2.444916009902954,0.6945587396621704,1.7361841201782229,0.0,0.0,0.0,111.93616485595705,122.0,2.5610928535461426,-0.0,2363.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8990660309791565,0.3221821784973144,0.290396898984909,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9990000128746032,0.4557525813579559,0.4193321168422699,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.947113573551178,0.3706835806369781,0.2594048976898193,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.980439841747284,0.4110044538974762,0.3891263902187347,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8564321994781494,0.2786093056201935,1.2563105821609497,291.0331420898437,291.0260009765625,289.25,286.9307861328125,291.034912109375,297.3125,291.03326416015625,1.0,0.5644783973693848,1.0,1.0,0.2687968909740448,1.0,-3.139474630355835,2.444916009902954,0.6945587396621704,1.7361841201782229,0.0,0.0,0.0,111.93616485595705,122.0,2.5610928535461426,-0.0,2363.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8978309035301208,0.3229046165943146,0.2910663485527038,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9990000128746032,0.4570238292217254,0.4219833612442016,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.94600909948349,0.371848315000534,0.2602319717407226,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.979412853717804,0.4121321737766266,0.3902108371257782,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8552706837654114,0.2791852653026581,1.2590093612670898,291.0341186523437,291.0260009765625,289.25,286.9296569824219,291.03594970703125,297.3116455078125,291.0342712402344,1.0,0.5663902759552002,1.0,1.0,0.2687374055385589,1.0,-3.149009227752685,2.451866149902344,0.6971430778503418,1.7410297393798828,0.0,0.0,0.0,112.93004608154295,122.0,2.6508536338806152,-0.0,2387.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8963859677314758,0.3236209750175476,0.2917333245277405,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.9990000128746032,0.4582055807113647,0.42493736743927,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.9446555972099304,0.3730073273181915,0.2610573768615722,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.9781726002693176,0.4132530987262726,0.3912920653820038,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8539204597473145,0.2797526717185974,1.2616846561431885,291.0348205566406,291.0260009765625,289.25,286.9285888671875,291.0362854003906,297.3104553222656,291.0349426269531,1.0,0.5683941841125488,1.0,1.0,0.2685854732990265,1.0,-3.1588711738586426,2.459314107894897,0.6995571255683899,1.7462996244430542,0.0,0.0,0.0,114.01155090332033,125.0,2.2467989921569824,-0.0,2411.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8930208683013916,0.3250311017036438,0.2930549383163452,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9990000128746032,0.4603084623813629,0.4315617382526397,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.94136780500412,0.3753038644790649,0.2626992762088775,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.975174367427826,0.4154705107212066,0.3934396505355835,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8507981896400452,0.2808583676815033,1.2669438123703003,291.0356140136719,291.0260009765625,289.25,286.9267578125,291.0367431640625,297.3072509765625,291.03570556640625,1.0,0.5726079940795898,1.0,1.0,0.2682815790176391,1.0,-3.1792900562286377,2.474748373031616,0.7045416831970215,1.7572236061096191,0.0,0.0,0.0,116.3870620727539,128.0,1.398392915725708,-0.0,2463.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8930208683013916,0.3250311017036438,0.2930549383163452,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9990000128746032,0.4603084623813629,0.4315617382526397,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.94136780500412,0.3753038644790649,0.2626992762088775,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.975174367427826,0.4154705107212066,0.3934396505355835,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8507981896400452,0.2808583676815033,1.2669438123703003,291.0356140136719,291.0260009765625,289.25,286.9267578125,291.0367431640625,297.3072509765625,291.03570556640625,1.0,0.5726079940795898,1.0,1.0,0.2682815790176391,1.0,-3.1792900562286377,2.474748373031616,0.7045416831970215,1.7572236061096191,0.0,0.0,0.0,116.3870620727539,128.0,1.398392915725708,-0.0,2463.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8882859945297241,0.326406329870224,0.2943667769432068,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.9984553456306458,0.4621182084083557,0.4373826682567596,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.9364117383956908,0.3775664567947387,0.2643343508243561,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.970679759979248,0.4176498055458069,0.395574152469635,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8464672565460205,0.2819193005561828,1.272111415863037,291.0361328125,291.0260009765625,289.25,286.92529296875,291.0368347167969,297.3031311035156,291.03619384765625,1.0,0.5769208669662476,1.0,1.0,0.2679776549339294,1.0,-3.19868540763855,2.48945689201355,0.7092285752296448,1.7677230834960938,0.0,0.0,0.0,119.24056243896484,131.0,0.8018501400947571,-0.0,2516.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8882859945297241,0.326406329870224,0.2943667769432068,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.9984553456306458,0.4621182084083557,0.4373826682567596,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.9364117383956908,0.3775664567947387,0.2643343508243561,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.970679759979248,0.4176498055458069,0.395574152469635,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8464672565460205,0.2819193005561828,1.272111415863037,291.0361328125,291.0260009765625,289.25,286.92529296875,291.0368347167969,297.3031311035156,291.03619384765625,1.0,0.5769208669662476,1.0,1.0,0.2679776549339294,1.0,-3.19868540763855,2.48945689201355,0.7092285752296448,1.7677230834960938,0.0,0.0,0.0,119.24056243896484,131.0,0.8018501400947571,-0.0,2516.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8813483119010925,0.3277333378791809,0.2956703901290893,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9927663207054138,0.4640148282051086,0.439267098903656,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9287299513816832,0.3797818422317505,0.2659637331962585,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9636063575744628,0.4197777509689331,0.3976971209049225,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8402135968208313,0.2829234600067138,1.2771955728530884,291.0354309082031,291.0260009765625,289.25,286.9243469238281,291.0353698730469,297.2994384765625,291.0354309082031,1.0,0.5809212327003479,1.0,1.0,0.2675710320472717,1.0,-3.213092565536499,2.50093936920166,0.7121530771255493,1.7760670185089111,0.0,0.0,0.0,122.77191925048828,134.0,-0.628759503364563,-0.0,2564.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8813483119010925,0.3277333378791809,0.2956703901290893,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9927663207054138,0.4640148282051086,0.439267098903656,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9287299513816832,0.3797818422317505,0.2659637331962585,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9636063575744628,0.4197777509689331,0.3976971209049225,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8402135968208313,0.2829234600067138,1.2771955728530884,291.0354309082031,291.0260009765625,289.25,286.9243469238281,291.0353698730469,297.2994384765625,291.0354309082031,1.0,0.5809212327003479,1.0,1.0,0.2675710320472717,1.0,-3.213092565536499,2.50093936920166,0.7121530771255493,1.7760670185089111,0.0,0.0,0.0,122.77191925048828,134.0,-0.628759503364563,-0.0,2564.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8753871321678162,0.3290270566940307,0.2969338893890381,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9875769019126892,0.4660610556602478,0.4412658512592315,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9221525192260742,0.381964772939682,0.2675625085830688,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9572422504425048,0.4218688905239105,0.3997747302055359,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8348424434661865,0.283889889717102,1.2820556163787842,291.03424072265625,291.0260009765625,289.25,286.9239501953125,291.033935546875,297.2965087890625,291.03424072265625,1.0,0.584765613079071,1.0,1.0,0.2671643793582916,1.0,-3.227279663085937,2.512288808822632,0.7149908542633057,1.7843012809753418,0.0,0.0,0.0,126.10025024414062,137.0,-1.340723156929016,-0.0,2611.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8753871321678162,0.3290270566940307,0.2969338893890381,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9875769019126892,0.4660610556602478,0.4412658512592315,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9221525192260742,0.381964772939682,0.2675625085830688,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9572422504425048,0.4218688905239105,0.3997747302055359,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8348424434661865,0.283889889717102,1.2820556163787842,291.03424072265625,291.0260009765625,289.25,286.9239501953125,291.033935546875,297.2965087890625,291.03424072265625,1.0,0.584765613079071,1.0,1.0,0.2671643793582916,1.0,-3.227279663085937,2.512288808822632,0.7149908542633057,1.7843012809753418,0.0,0.0,0.0,126.10025024414062,137.0,-1.340723156929016,-0.0,2611.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8726522922515869,0.3296627700328827,0.2975538671016693,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9850992560386658,0.4671062231063843,0.4422921240329742,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9191585183143616,0.383045345544815,0.2683529257774353,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.954235017299652,0.4229017794132232,0.4007997512817383,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8323718905448914,0.2843607366085052,1.2844209671020508,291.0335998535156,291.0260009765625,289.25,286.9239807128906,291.03326416015625,297.2951965332031,291.0336303710937,1.0,0.5866461992263794,1.0,1.0,0.2669610381126404,1.0,-3.234286308288574,2.5179054737091064,0.7163808941841125,1.7883780002593994,0.0,0.0,0.0,127.72087097167967,137.0,-1.5310721397399902,-0.0,2634.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8700429797172546,0.3302916288375854,0.2981668412685394,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9826732277870178,0.4681567251682281,0.4433256089687347,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.916324257850647,0.3841192126274109,0.2691380083560943,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9513155817985536,0.4239267110824585,0.4018163979053497,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8300068974494934,0.284824013710022,1.2867480516433716,291.0330810546875,291.0260009765625,289.25,286.9241943359375,291.0328369140625,297.2939147949219,291.0331115722656,1.0,0.5885042548179626,1.0,1.0,0.2668000757694244,1.0,-3.241231203079224,2.523357391357422,0.7178736925125122,1.7923030853271484,0.0,0.0,0.0,129.3226776123047,140.0,-1.459201097488403,-0.0,2657.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8651350140571594,0.3315319120883941,0.2993752956390381,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9779335260391236,0.4702599346637726,0.4453978538513183,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9110780358314514,0.386249840259552,0.2706947326660156,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9456956386566162,0.4259558022022247,0.4038280844688415,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8255250453948975,0.2857311367988586,1.2913051843643188,291.0322570800781,291.0260009765625,289.25,286.92510986328125,291.0320739746094,297.2914733886719,291.0322570800781,1.0,0.5921654105186462,1.0,1.0,0.2664781212806701,1.0,-3.2549471855163574,2.5341272354125977,0.7208198308944702,1.8000532388687134,0.0,0.0,0.0,132.48831176757812,143.0,-1.2560653686523438,-0.0,2702.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8651350140571594,0.3315319120883941,0.2993752956390381,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9779335260391236,0.4702599346637726,0.4453978538513183,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9110780358314514,0.386249840259552,0.2706947326660156,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9456956386566162,0.4259558022022247,0.4038280844688415,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8255250453948975,0.2857311367988586,1.2913051843643188,291.0322570800781,291.0260009765625,289.25,286.92510986328125,291.0320739746094,297.2914733886719,291.0322570800781,1.0,0.5921654105186462,1.0,1.0,0.2664781212806701,1.0,-3.2549471855163574,2.5341272354125977,0.7208198308944702,1.8000532388687134,0.0,0.0,0.0,132.48831176757812,143.0,-1.2560653686523438,-0.0,2702.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8605703115463257,0.332748532295227,0.3005615174770355,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9733071327209472,0.4723515510559082,0.4474621117115021,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.90634286403656,0.3883574604988098,0.2722345888614654,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9403291940689088,0.4279568791389465,0.4058122634887695,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8212954998016357,0.2866131365299225,1.2957432270050049,291.03143310546875,291.0260009765625,289.25,286.92681884765625,291.0312805175781,297.28912353515625,291.03143310546875,1.0,0.5957628488540649,1.0,1.0,0.2661561667919159,1.0,-3.268430471420288,2.5447397232055664,0.7236906886100769,1.807692170143128,0.0,0.0,0.0,135.6197509765625,146.0,-1.1840670108795166,-0.0,2747.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8605703115463257,0.332748532295227,0.3005615174770355,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9733071327209472,0.4723515510559082,0.4474621117115021,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.90634286403656,0.3883574604988098,0.2722345888614654,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9403291940689088,0.4279568791389465,0.4058122634887695,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8212954998016357,0.2866131365299225,1.2957432270050049,291.03143310546875,291.0260009765625,289.25,286.92681884765625,291.0312805175781,297.28912353515625,291.03143310546875,1.0,0.5957628488540649,1.0,1.0,0.2661561667919159,1.0,-3.268430471420288,2.5447397232055664,0.7236906886100769,1.807692170143128,0.0,0.0,0.0,135.6197509765625,146.0,-1.1840670108795166,-0.0,2747.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8562853932380676,0.3339432179927826,0.3017272651195526,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9687639474868774,0.4744235575199127,0.4495087265968323,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9020747542381288,0.3904440402984619,0.2737590670585632,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.935185432434082,0.4299319684505462,0.4077710509300232,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8172444105148315,0.2874728739261627,1.300076603889465,291.031005859375,291.0260009765625,289.25,286.92938232421875,291.0311584472656,297.2868347167969,291.03106689453125,1.0,0.5993068814277649,1.0,1.0,0.2659333944320678,1.0,-3.28169322013855,2.5549023151397705,0.7267909049987793,1.8149250745773315,0.0,0.0,0.0,138.7323760986328,149.0,-0.6779167652130127,-0.0,2792.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8562853932380676,0.3339432179927826,0.3017272651195526,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9687639474868774,0.4744235575199127,0.4495087265968323,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9020747542381288,0.3904440402984619,0.2737590670585632,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.935185432434082,0.4299319684505462,0.4077710509300232,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8172444105148315,0.2874728739261627,1.300076603889465,291.031005859375,291.0260009765625,289.25,286.92938232421875,291.0311584472656,297.2868347167969,291.03106689453125,1.0,0.5993068814277649,1.0,1.0,0.2659333944320678,1.0,-3.28169322013855,2.5549023151397705,0.7267909049987793,1.8149250745773315,0.0,0.0,0.0,138.7323760986328,149.0,-0.6779167652130127,-0.0,2792.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.85224848985672,0.3351173400878906,0.3028741180896759,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.964302659034729,0.476472944021225,0.4515343904495239,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8981097936630249,0.3925109207630157,0.2752694189548492,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9302648305892944,0.4318823516368866,0.4097059667110443,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8133260011672974,0.2883123457431793,1.304315447807312,291.03082275390625,291.0260009765625,289.25,286.932861328125,291.031005859375,297.2846069335937,291.0308532714844,1.0,0.6028026938438416,1.0,1.0,0.2657106518745422,1.0,-3.294749021530152,2.564913511276245,0.7298353910446167,1.8220465183258057,0.0,0.0,0.0,141.83065795898438,152.0,-0.4050442278385162,-0.0,2837.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.85224848985672,0.3351173400878906,0.3028741180896759,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.964302659034729,0.476472944021225,0.4515343904495239,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8981097936630249,0.3925109207630157,0.2752694189548492,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9302648305892944,0.4318823516368866,0.4097059667110443,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8133260011672974,0.2883123457431793,1.304315447807312,291.03082275390625,291.0260009765625,289.25,286.932861328125,291.031005859375,297.2846069335937,291.0308532714844,1.0,0.6028026938438416,1.0,1.0,0.2657106518745422,1.0,-3.294749021530152,2.564913511276245,0.7298353910446167,1.8220465183258057,0.0,0.0,0.0,141.83065795898438,152.0,-0.4050442278385162,-0.0,2837.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8503121137619019,0.3356959521770477,0.3034400641918182,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.9621004462242126,0.4774876534938812,0.4525380730628967,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8962019681930542,0.3935363590717315,0.2760190665721893,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.9278860688209534,0.4328475594520569,0.4106640815734863,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8114016652107239,0.2887243032455444,1.3064000606536863,291.0307312011719,291.0260009765625,289.25,286.9349670410156,291.03094482421875,297.2835388183594,291.03076171875,1.0,0.6045331954956055,1.0,1.0,0.2655992805957794,1.0,-3.301197290420532,2.569864749908448,0.7313324213027954,1.8255683183670044,0.0,0.0,0.0,143.3760986328125,152.0,-0.3445030152797699,-0.0,2859.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
