time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.848425030708313,0.3362694978713989,0.3040015697479248,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9599158763885498,0.478496253490448,0.4535361528396606,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.894339382648468,0.3945570290088653,0.2767654359340668,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9255605340003968,0.4338068962097168,0.4116167426109314,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8094930052757263,0.2891319096088409,1.3084648847579956,291.0306701660156,291.0260009765625,289.25,286.93731689453125,291.0309753417969,297.2824401855469,291.0307312011719,1.0,0.6062538623809814,1.0,1.0,0.2655052542686462,1.0,-3.3075990676879883,2.574733257293701,0.7328658699989319,1.829016089439392,0.0,0.0,0.0,144.9206085205078,155.0,-0.2265941202640533,-0.0,2881.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8447895050048828,0.3373994529247284,0.3051092028617859,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.9556030631065368,0.4804922938346863,0.4555124342441559,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8907437920570374,0.3965822756290436,0.2782469391822815,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.921073317527771,0.4357055127620697,0.4135031700134277,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8057061433792114,0.2899324595928192,1.3125284910202026,291.0307006835937,291.0260009765625,289.25,286.9428405761719,291.0310363769531,297.2803039550781,291.0307312011719,1.0,0.6096628308296204,1.0,1.0,0.2653172314167022,1.0,-3.3202450275421143,2.5843546390533447,0.7358903288841248,1.835826516151428,0.0,0.0,0.0,148.00535583496094,158.0,-0.0644358024001121,-0.0,2926.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8447895050048828,0.3373994529247284,0.3051092028617859,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.9556030631065368,0.4804922938346863,0.4555124342441559,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8907437920570374,0.3965822756290436,0.2782469391822815,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.921073317527771,0.4357055127620697,0.4135031700134277,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8057061433792114,0.2899324595928192,1.3125284910202026,291.0307006835937,291.0260009765625,289.25,286.9428405761719,291.0310363769531,297.2803039550781,291.0307312011719,1.0,0.6096628308296204,1.0,1.0,0.2653172314167022,1.0,-3.3202450275421143,2.5843546390533447,0.7358903288841248,1.835826516151428,0.0,0.0,0.0,148.00535583496094,158.0,-0.0644358024001121,-0.0,2926.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8413218259811401,0.3385082483291626,0.3061982989311218,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9513675570487976,0.482462078332901,0.4574645161628723,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8873082399368286,0.3985877335071563,0.2797149121761322,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9168081879615784,0.4375796020030975,0.4153668582439422,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8019922375679016,0.2907157838344574,1.3165158033370972,291.0306701660156,291.0260009765625,289.25,286.94952392578125,291.031005859375,297.2781677246094,291.0307312011719,1.0,0.6130337119102478,1.0,1.0,0.2651291787624359,1.0,-3.3327040672302246,2.59384822845459,0.7388558387756348,1.8425439596176147,0.0,0.0,0.0,151.08782958984375,161.0,-0.0353629738092422,-0.0,2970.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8413218259811401,0.3385082483291626,0.3061982989311218,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9513675570487976,0.482462078332901,0.4574645161628723,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8873082399368286,0.3985877335071563,0.2797149121761322,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9168081879615784,0.4375796020030975,0.4153668582439422,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8019922375679016,0.2907157838344574,1.3165158033370972,291.0306701660156,291.0260009765625,289.25,286.94952392578125,291.031005859375,297.2781677246094,291.0307312011719,1.0,0.6130337119102478,1.0,1.0,0.2651291787624359,1.0,-3.3327040672302246,2.59384822845459,0.7388558387756348,1.8425439596176147,0.0,0.0,0.0,151.08782958984375,161.0,-0.0353629738092422,-0.0,2970.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8380002379417419,0.3395914733409881,0.3072657883167267,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9472090005874634,0.4844006597995758,0.4593886137008667,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8840166330337524,0.4005693197250366,0.2811671495437622,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.912766695022583,0.4394248723983764,0.4172045886516571,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7984026074409485,0.2914794683456421,1.3204189538955688,291.0300598144531,291.02801513671875,289.2483825683594,286.9569091796875,291.02978515625,297.27606201171875,291.0300598144531,1.0,0.6163642406463623,1.0,1.0,0.2649425864219665,1.0,-3.3449525833129883,2.6031925678253174,0.74176025390625,1.849153757095337,0.0,0.0,0.0,154.16897583007812,164.0,-0.8550655841827393,-0.0,3014.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8380002379417419,0.3395914733409881,0.3072657883167267,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9472090005874634,0.4844006597995758,0.4593886137008667,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8840166330337524,0.4005693197250366,0.2811671495437622,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.912766695022583,0.4394248723983764,0.4172045886516571,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7984026074409485,0.2914794683456421,1.3204189538955688,291.0300598144531,291.02801513671875,289.2483825683594,286.9569091796875,291.02978515625,297.27606201171875,291.0300598144531,1.0,0.6163642406463623,1.0,1.0,0.2649425864219665,1.0,-3.3449525833129883,2.6031925678253174,0.74176025390625,1.849153757095337,0.0,0.0,0.0,154.16897583007812,164.0,-0.8550655841827393,-0.0,3014.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.834786593914032,0.3406385779380798,0.3083046972751617,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9431043863296508,0.486297994852066,0.4612777829170227,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8808344602584839,0.4025174081325531,0.2825987935066223,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9089300632476808,0.4412320554256439,0.4190101325511932,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7949092388153076,0.2922173738479614,1.324219822883606,291.0274658203125,291.0339050292969,289.2436218261719,286.9645690917969,291.0260314941406,297.2738342285156,291.0273742675781,1.0,0.6196523308753967,1.0,1.0,0.2647559642791748,1.0,-3.356938600540161,2.612353563308716,0.7445850968360901,1.8556373119354248,0.0,0.0,0.0,157.2578125,167.0,-3.0851571559906006,-0.0,3058.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.834786593914032,0.3406385779380798,0.3083046972751617,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9431043863296508,0.486297994852066,0.4612777829170227,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8808344602584839,0.4025174081325531,0.2825987935066223,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9089300632476808,0.4412320554256439,0.4190101325511932,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7949092388153076,0.2922173738479614,1.324219822883606,291.0274658203125,291.0339050292969,289.2436218261719,286.9645690917969,291.0260314941406,297.2738342285156,291.0273742675781,1.0,0.6196523308753967,1.0,1.0,0.2647559642791748,1.0,-3.356938600540161,2.612353563308716,0.7445850968360901,1.8556373119354248,0.0,0.0,0.0,157.2578125,167.0,-3.0851571559906006,-0.0,3058.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.833207368850708,0.3411444425582886,0.3088098168373108,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9410633444786072,0.4872270822525024,0.4622054696083069,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8792727589607239,0.4034750461578369,0.2833043038845062,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9070822596549988,0.4421175122261047,0.4198972880840301,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.7931886911392212,0.2925737798213959,1.326069951057434,291.0253295898437,291.0382080078125,289.2401733398437,286.96844482421875,291.02325439453125,297.27264404296875,291.0251770019531,1.0,0.6212778091430664,1.0,1.0,0.2646626532077789,1.0,-3.362802505493164,2.6168434619903564,0.7459590435028076,1.8588169813156128,0.0,0.0,0.0,158.8077392578125,167.0,-4.454921722412109,-0.0,3080.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.8316421508789062,0.3416389226913452,0.3093048334121704,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9390276074409484,0.4881433844566345,0.4631213843822479,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.8777269124984741,0.4044219851493835,0.2840024828910827,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9052813053131104,0.4429911375045776,0.4207735359668731,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.7914823293685913,0.2929218113422394,1.327884078025818,291.0233764648437,291.0433654785156,289.2359924316406,286.9723815917969,291.0216979980469,297.2714233398437,291.0233154296875,1.0,0.6228901743888855,1.0,1.0,0.2648296654224396,1.0,-3.368574857711792,2.620490074157715,0.7480846643447876,1.861176609992981,0.0,0.0,0.0,160.3621368408203,170.0,-4.630766868591309,-0.0,3102.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.8285737633705139,0.3426001667976379,0.3102681338787079,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.9350098967552184,0.4899432361125946,0.4649205207824707,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.8747090101242065,0.4062895774841308,0.2853792309761047,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.9018520712852478,0.4447076916694641,0.4224956035614013,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.7881360054016113,0.2935964167118072,1.3314112424850464,291.0196533203125,291.0561218261719,289.2257080078125,286.9803771972656,291.01739501953125,297.2689208984375,291.01953125,1.0,0.626073956489563,1.0,1.0,0.2651636600494385,1.0,-3.379866361618042,2.627492904663086,0.7523733973503113,1.865660548210144,0.0,0.0,0.0,163.47178649902344,173.0,-5.293764114379883,-0.0,3145.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.8285737633705139,0.3426001667976379,0.3102681338787079,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.9350098967552184,0.4899432361125946,0.4649205207824707,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.8747090101242065,0.4062895774841308,0.2853792309761047,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.9018520712852478,0.4447076916694641,0.4224956035614013,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.7881360054016113,0.2935964167118072,1.3314112424850464,291.0196533203125,291.0561218261719,289.2257080078125,286.9803771972656,291.01739501953125,297.2689208984375,291.01953125,1.0,0.626073956489563,1.0,1.0,0.2651636600494385,1.0,-3.379866361618042,2.627492904663086,0.7523733973503113,1.865660548210144,0.0,0.0,0.0,163.47178649902344,173.0,-5.293764114379883,-0.0,3145.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8255766034126282,0.3435179591178894,0.3111953139305115,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.9310684204101562,0.4916927516460418,0.4666753113269806,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8717831373214722,0.4081155955791473,0.2867291569709778,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8985481262207031,0.4463774561882019,0.4241763353347778,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7848746180534363,0.294239193201065,1.3348050117492676,291.0142517089844,291.0719299316406,289.21295166015625,286.98846435546875,291.0111083984375,297.26629638671875,291.0140686035156,1.0,0.6292031407356262,1.0,1.0,0.2654976844787597,1.0,-3.3908188343048096,2.6342484951019287,0.7565703988075256,1.869975209236145,0.0,0.0,0.0,166.58338928222656,176.0,-7.087000846862793,-0.0,3188.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8255766034126282,0.3435179591178894,0.3111953139305115,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.9310684204101562,0.4916927516460418,0.4666753113269806,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8717831373214722,0.4081155955791473,0.2867291569709778,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8985481262207031,0.4463774561882019,0.4241763353347778,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7848746180534363,0.294239193201065,1.3348050117492676,291.0142517089844,291.0719299316406,289.21295166015625,286.98846435546875,291.0111083984375,297.26629638671875,291.0140686035156,1.0,0.6292031407356262,1.0,1.0,0.2654976844787597,1.0,-3.3908188343048096,2.6342484951019287,0.7565703988075256,1.869975209236145,0.0,0.0,0.0,166.58338928222656,176.0,-7.087000846862793,-0.0,3188.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8226469159126282,0.3444114029407501,0.3120917975902557,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.92722088098526,0.4934099614620209,0.4683909714221954,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8689523339271545,0.409917414188385,0.288055956363678,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8953331112861633,0.4480168521404266,0.4258204996585846,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.7817025184631348,0.2948620021343231,1.3380826711654663,291.0147399902344,291.0904846191406,289.197998046875,286.9966125488281,291.0155639648437,297.2637023925781,291.014892578125,1.0,0.6322786808013916,1.0,1.0,0.2675504982471466,1.0,-3.401475667953491,2.6354236602783203,0.7660520076751709,1.8687942028045648,0.0,0.0,0.0,169.69223022460938,179.0,-0.4640166759490967,-0.0,3230.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8226469159126282,0.3444114029407501,0.3120917975902557,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.92722088098526,0.4934099614620209,0.4683909714221954,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8689523339271545,0.409917414188385,0.288055956363678,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8953331112861633,0.4480168521404266,0.4258204996585846,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.7817025184631348,0.2948620021343231,1.3380826711654663,291.0147399902344,291.0904846191406,289.197998046875,286.9966125488281,291.0155639648437,297.2637023925781,291.014892578125,1.0,0.6322786808013916,1.0,1.0,0.2675504982471466,1.0,-3.401475667953491,2.6354236602783203,0.7660520076751709,1.8687942028045648,0.0,0.0,0.0,169.69223022460938,179.0,-0.4640166759490967,-0.0,3230.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8198882341384888,0.3453201651573181,0.312996357679367,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9236220717430116,0.495132565498352,0.4701057076454162,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8663330078125,0.4117311835289001,0.2893868684768677,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.892328679561615,0.4496612846851349,0.4274635016918182,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7787285447120667,0.2954946160316467,1.3413745164871216,291.0176086425781,291.11151123046875,289.1810302734375,287.0047912597656,291.01922607421875,297.2615661621094,291.0177307128906,1.0,0.6353241205215454,1.0,1.0,0.2696033120155334,1.0,-3.4121618270874023,2.636404275894165,0.7757574915885925,1.8674120903015137,0.0,0.0,0.0,172.75315856933594,182.0,2.573271512985229,-0.0,3272.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8198882341384888,0.3453201651573181,0.312996357679367,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9236220717430116,0.495132565498352,0.4701057076454162,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8663330078125,0.4117311835289001,0.2893868684768677,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.892328679561615,0.4496612846851349,0.4274635016918182,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7787285447120667,0.2954946160316467,1.3413745164871216,291.0176086425781,291.11151123046875,289.1810302734375,287.0047912597656,291.01922607421875,297.2615661621094,291.0177307128906,1.0,0.6353241205215454,1.0,1.0,0.2696033120155334,1.0,-3.4121618270874023,2.636404275894165,0.7757574915885925,1.8674120903015137,0.0,0.0,0.0,172.75315856933594,182.0,2.573271512985229,-0.0,3272.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.8185548782348633,0.3457742929458618,0.3134498596191406,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9218977689743042,0.4959907531738281,0.4709614217281341,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.865084171295166,0.412637323141098,0.2900527417659759,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.8908872604370117,0.4504809379577636,0.4282836318016052,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.7773014903068542,0.2958129644393921,1.3430310487747192,291.0189208984375,291.12286376953125,289.171875,287.00885009765625,291.0205993652344,297.26055908203125,291.01904296875,1.0,0.6368398070335388,1.0,1.0,0.270629733800888,1.0,-3.417515993118286,2.636888027191162,0.7806277871131897,1.866714239120484,0.0,0.0,0.0,174.27420043945312,182.0,3.004769802093506,-0.0,3293.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8172383308410645,0.3462298214435577,0.3139026463031769,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9202081561088562,0.4968485534191131,0.4718147218227386,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8638617396354675,0.4135446846485138,0.2907179296016693,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8894719481468201,0.4513003826141357,0.4291017949581146,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.7759020328521729,0.296133816242218,1.344692587852478,291.0228271484375,291.134765625,289.16229248046875,287.0129089355469,291.0282897949219,297.2596435546875,291.0233459472656,1.0,0.638350784778595,1.0,1.0,0.2726150453090668,1.0,-3.422869205474853,2.634446382522583,0.7884228229522705,1.8631023168563845,0.0,0.0,0.0,175.79446411132812,185.0,7.880518913269043,-0.0,3314.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8147520422935486,0.3471888303756714,0.3148373663425445,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9170604348182678,0.4986048340797424,0.4735455214977264,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.861598014831543,0.4154034554958343,0.2920689284801483,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8868255615234375,0.4529776871204376,0.4307608008384704,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.773279070854187,0.2968132197856903,1.3481318950653076,291.03662109375,291.1499938964844,289.1419982910156,287.02099609375,291.0445556640625,297.2583923339844,291.03717041015625,1.0,0.6413775086402893,1.0,1.0,0.2765856981277466,1.0,-3.433831214904785,2.6292834281921387,0.8045477271080017,1.855535268783569,0.0,0.0,0.0,178.7902069091797,188.0,15.845643043518066,-0.0,3357.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8147520422935486,0.3471888303756714,0.3148373663425445,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9170604348182678,0.4986048340797424,0.4735455214977264,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.861598014831543,0.4154034554958343,0.2920689284801483,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8868255615234375,0.4529776871204376,0.4307608008384704,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.773279070854187,0.2968132197856903,1.3481318950653076,291.03662109375,291.1499938964844,289.1419982910156,287.02099609375,291.0445556640625,297.2583923339844,291.03717041015625,1.0,0.6413775086402893,1.0,1.0,0.2765856981277466,1.0,-3.433831214904785,2.6292834281921387,0.8045477271080017,1.855535268783569,0.0,0.0,0.0,178.7902069091797,188.0,15.845643043518066,-0.0,3357.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.8124398589134216,0.3481937944889068,0.3158163726329803,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.9141951203346252,0.5004003643989563,0.475315511226654,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8595501780509949,0.4173057079315185,0.2934518754482269,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.884400486946106,0.4546932876110077,0.4324575960636139,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.7708736062049866,0.2975393831729889,1.351776361465454,291.0512390136719,291.1499938964844,289.120361328125,287.0289306640625,291.06011962890625,297.2577209472656,291.05181884765625,1.0,0.6444296836853027,1.0,1.0,0.2805563509464264,1.0,-3.4452245235443115,2.624344110488892,0.8208804130554199,1.848094463348389,0.0,0.0,0.0,181.74278259277344,191.0,19.028751373291016,-0.0,3401.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.8124398589134216,0.3481937944889068,0.3158163726329803,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.9141951203346252,0.5004003643989563,0.475315511226654,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8595501780509949,0.4173057079315185,0.2934518754482269,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.884400486946106,0.4546932876110077,0.4324575960636139,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.7708736062049866,0.2975393831729889,1.351776361465454,291.0512390136719,291.1499938964844,289.120361328125,287.0289306640625,291.06011962890625,297.2577209472656,291.05181884765625,1.0,0.6444296836853027,1.0,1.0,0.2805563509464264,1.0,-3.4452245235443115,2.624344110488892,0.8208804130554199,1.848094463348389,0.0,0.0,0.0,181.74278259277344,191.0,19.028751373291016,-0.0,3401.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8102246522903442,0.3492266237735748,0.3168215751647949,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.9115213751792908,0.5022193789482117,0.4771085381507873,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8576385378837585,0.4192363023757934,0.2948550879955292,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8821154236793518,0.4564328789710998,0.4341777265071869,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.7686161398887634,0.2983034253120422,1.3555907011032104,291.0675964355469,291.1499938964844,289.0976257324219,287.0367431640625,291.0777282714844,297.25738525390625,291.0682373046875,1.0,0.6475090980529785,1.0,1.0,0.2848820984363556,1.0,-3.4569342136383057,2.6184191703796387,0.8385151028633118,1.8395941257476809,0.0,0.0,0.0,184.68690490722656,194.0,21.93814468383789,-0.0,3446.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8102246522903442,0.3492266237735748,0.3168215751647949,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.9115213751792908,0.5022193789482117,0.4771085381507873,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8576385378837585,0.4192363023757934,0.2948550879955292,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8821154236793518,0.4564328789710998,0.4341777265071869,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.7686161398887634,0.2983034253120422,1.3555907011032104,291.0675964355469,291.1499938964844,289.0976257324219,287.0367431640625,291.0777282714844,297.25738525390625,291.0682373046875,1.0,0.6475090980529785,1.0,1.0,0.2848820984363556,1.0,-3.4569342136383057,2.6184191703796387,0.8385151028633118,1.8395941257476809,0.0,0.0,0.0,184.68690490722656,194.0,21.93814468383789,-0.0,3446.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8080863952636719,0.350283145904541,0.3178491294384002,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.9090197682380676,0.5040585994720459,0.4789213836193084,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8558434844017029,0.4211925268173218,0.2962766587734222,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.8799506425857544,0.4581934213638305,0.4359183311462402,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.7664894461631775,0.2991040050983429,1.3595705032348633,291.0845947265625,291.1499938964844,289.0740051269531,287.0443420410156,291.0950622558594,297.2573547363281,291.0852355957031,1.0,0.6506174802780151,1.0,1.0,0.2892078161239624,1.0,-3.468940496444702,2.612581729888916,0.8563587665557861,1.831099510192871,0.0,0.0,0.0,187.62954711914065,197.0,23.16139030456543,-0.0,3492.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8080863952636719,0.350283145904541,0.3178491294384002,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.9090197682380676,0.5040585994720459,0.4789213836193084,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8558434844017029,0.4211925268173218,0.2962766587734222,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.8799506425857544,0.4581934213638305,0.4359183311462402,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.7664894461631775,0.2991040050983429,1.3595705032348633,291.0845947265625,291.1499938964844,289.0740051269531,287.0443420410156,291.0950622558594,297.2573547363281,291.0852355957031,1.0,0.6506174802780151,1.0,1.0,0.2892078161239624,1.0,-3.468940496444702,2.612581729888916,0.8563587665557861,1.831099510192871,0.0,0.0,0.0,187.62954711914065,197.0,23.16139030456543,-0.0,3492.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.807035505771637,0.3508162498474121,0.3183682262897491,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.907822608947754,0.504982054233551,0.4798323214054107,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.8549795150756836,0.4221766889095306,0.2969923019409179,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.8789029121398926,0.4590780138969421,0.436793565750122,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.7654656767845154,0.2995152771472931,1.3616129159927368,291.0931091308594,291.1499938964844,289.0619201660156,287.0480651855469,291.1036071777344,297.25738525390625,291.09375,1.0,0.652181088924408,1.0,1.0,0.291370689868927,1.0,-3.4750304222106934,2.609693765640259,0.8653364777565002,1.8268556594848635,0.0,0.0,0.0,189.1039886474609,197.0,23.39227294921875,-0.0,3515.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8059936165809631,0.3513464331626892,0.3188880980014801,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.9066592454910278,0.5059021711349487,0.4807435870170593,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.854135274887085,0.4231590926647186,0.2977091670036316,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8778759241104126,0.4599601030349731,0.437669575214386,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7644654512405396,0.2999294698238373,1.363678812980652,291.0987548828125,291.1499938964844,289.0497131347656,287.0517272949219,291.1054382324219,297.2574157714844,291.0989990234375,1.0,0.6537496447563171,1.0,1.0,0.2925920784473419,1.0,-3.481152534484864,2.6097252368927,0.8714272379875183,1.8255069255828853,0.0,0.0,0.0,190.5810546875,200.0,18.62140274047852,-0.0,3538.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8038244247436523,0.3523444533348083,0.3198893070220947,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.9043062925338744,0.5076807737350464,0.4825258255004883,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8523904085159302,0.4250693321228027,0.2991174757480621,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8757635951042175,0.4616684913635254,0.4393858611583709,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.7624312043190002,0.3007307350635528,1.3677557706832886,291.103515625,291.1499938964844,289.02496337890625,287.058837890625,291.1073608398437,297.2569274902344,291.1036682128906,1.0,0.6568773984909058,1.0,1.0,0.2950348854064941,1.0,-3.493163108825684,2.60999608039856,0.8831670880317688,1.8230541944503784,0.0,0.0,0.0,193.5938873291016,203.0,10.024889945983888,-0.0,3585.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8038244247436523,0.3523444533348083,0.3198893070220947,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.9043062925338744,0.5076807737350464,0.4825258255004883,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8523904085159302,0.4250693321228027,0.2991174757480621,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8757635951042175,0.4616684913635254,0.4393858611583709,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.7624312043190002,0.3007307350635528,1.3677557706832886,291.103515625,291.1499938964844,289.02496337890625,287.058837890625,291.1073608398437,297.2569274902344,291.1036682128906,1.0,0.6568773984909058,1.0,1.0,0.2950348854064941,1.0,-3.493163108825684,2.60999608039856,0.8831670880317688,1.8230541944503784,0.0,0.0,0.0,193.5938873291016,203.0,10.024889945983888,-0.0,3585.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.801555335521698,0.3532672822475433,0.3208234906196594,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.9019230008125304,0.5093823075294495,0.4842367470264435,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8505666851997375,0.4269129633903503,0.3004801571369171,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8735693097114563,0.4633058607578277,0.4410370290279388,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7603413462638855,0.30149045586586,1.3716669082641602,291.10650634765625,291.1499938964844,289.0,287.065673828125,291.10894775390625,297.2557983398437,291.10662841796875,1.0,0.6599639058113098,1.0,1.0,0.2974776923656463,1.0,-3.5046749114990234,2.609885931015014,0.8947888016700745,1.8202944993972776,0.0,0.0,0.0,196.6734771728516,206.0,5.839903831481934,-0.0,3632.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.801555335521698,0.3532672822475433,0.3208234906196594,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.9019230008125304,0.5093823075294495,0.4842367470264435,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8505666851997375,0.4269129633903503,0.3004801571369171,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8735693097114563,0.4633058607578277,0.4410370290279388,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7603413462638855,0.30149045586586,1.3716669082641602,291.10650634765625,291.1499938964844,289.0,287.065673828125,291.10894775390625,297.2557983398437,291.10662841796875,1.0,0.6599639058113098,1.0,1.0,0.2974776923656463,1.0,-3.5046749114990234,2.609885931015014,0.8947888016700745,1.8202944993972776,0.0,0.0,0.0,196.6734771728516,206.0,5.839903831481934,-0.0,3632.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7992454171180725,0.3541226089000702,0.3217009007930755,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8995231986045837,0.5110119581222534,0.485884428024292,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8487189412117004,0.4286948442459106,0.3018030226230621,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.871350884437561,0.4648764431476593,0.4426295757293701,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7582399845123291,0.3022070229053497,1.3754054307937622,291.1052551269531,291.1499938964844,288.9750366210937,287.0722045898437,291.1049194335937,297.25421142578125,291.105224609375,1.0,0.6629970669746399,1.0,1.0,0.2991876006126404,1.0,-3.515716314315796,2.611783742904663,0.9039326906204224,1.8196024894714355,0.0,0.0,0.0,199.7847900390625,209.0,-0.1154855340719223,-0.0,3677.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
