time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7992454171180725,0.3541226089000702,0.3217009007930755,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8995231986045837,0.5110119581222534,0.485884428024292,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8487189412117004,0.4286948442459106,0.3018030226230621,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.871350884437561,0.4648764431476593,0.4426295757293701,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7582399845123291,0.3022070229053497,1.3754054307937622,291.1052551269531,291.1499938964844,288.9750366210937,287.0722045898437,291.1049194335937,297.25421142578125,291.105224609375,1.0,0.6629970669746399,1.0,1.0,0.2991876006126404,1.0,-3.515716314315796,2.611783742904663,0.9039326906204224,1.8196024894714355,0.0,0.0,0.0,199.7847900390625,209.0,-0.1154855340719223,-0.0,3677.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7968815565109253,0.3549005687236786,0.3225104808807373,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8970787525177002,0.512558102607727,0.4874556362628937,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.8468348979949951,0.4304040372371673,0.3030767738819122,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8690961003303528,0.4663690030574798,0.4441509246826172,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7561138272285461,0.3028695583343506,1.3789163827896118,291.1020202636719,291.1499938964844,288.9502868652344,287.0783996582031,291.10064697265625,297.2521057128906,291.1019287109375,1.0,0.6659591197967529,1.0,1.0,0.3008975088596344,1.0,-3.5261659622192383,2.613330602645874,0.912835419178009,1.8186606168746948,0.0,0.0,0.0,202.92642211914065,212.0,-3.2944929599761963,-0.0,3722.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7968815565109253,0.3549005687236786,0.3225104808807373,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8970787525177002,0.512558102607727,0.4874556362628937,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.8468348979949951,0.4304040372371673,0.3030767738819122,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8690961003303528,0.4663690030574798,0.4441509246826172,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7561138272285461,0.3028695583343506,1.3789163827896118,291.1020202636719,291.1499938964844,288.9502868652344,287.0783996582031,291.10064697265625,297.2521057128906,291.1019287109375,1.0,0.6659591197967529,1.0,1.0,0.3008975088596344,1.0,-3.5261659622192383,2.613330602645874,0.912835419178009,1.8186606168746948,0.0,0.0,0.0,202.92642211914065,212.0,-3.2944929599761963,-0.0,3722.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.7956928610801697,0.3552656471729278,0.322892963886261,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8958534002304077,0.5133041739463806,0.4882150888442993,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8458914756774902,0.4312355816364288,0.3036971092224121,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8679680228233337,0.467089980840683,0.444887101650238,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.7550517916679382,0.3031827211380005,1.3805896043777466,291.1001892089844,291.1499938964844,288.9380798339844,287.0813293457031,291.0985412597656,297.2509155273437,291.10009765625,1.0,0.6674118638038635,1.0,1.0,0.3017524480819702,1.0,-3.531184196472168,2.6139540672302246,0.9172302484512328,1.8180772066116333,0.0,0.0,0.0,204.5005645751953,212.0,-4.098069667816162,-0.0,3744.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.7945073843002319,0.3556186854839325,0.3232635855674743,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8946336507797241,0.5140358209609985,0.4889600276947021,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8449538350105286,0.4320552051067352,0.3043084144592285,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8668466806411743,0.4677974581718445,0.4456096589565277,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.7539964318275452,0.3034862279891968,1.3822168111801147,291.09869384765625,291.1499938964844,288.9259948730469,287.0841979980469,291.09735107421875,297.2496643066406,291.0986328125,1.0,0.668846845626831,1.0,1.0,0.3027192652225494,1.0,-3.536088228225708,2.614143133163452,0.9219451546669006,1.8170832395553589,0.0,0.0,0.0,206.07345581054688,215.0,-4.00018310546875,-0.0,3766.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.7921710014343262,0.356300801038742,0.3239800930023193,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8922353386878967,0.5154680609703064,0.490417331457138,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8431175351142883,0.4336698353290558,0.3055115342140198,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8646472692489624,0.4691831767559051,0.4470241367816925,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.7519259452819824,0.3040733337402344,1.3853693008422852,291.0965270996094,291.1499938964844,288.9023742675781,287.0896301269531,291.09552001953125,297.2471618652344,291.09649658203125,1.0,0.6716715693473816,1.0,1.0,0.3046528995037079,1.0,-3.545644044876098,2.614281415939331,0.9313624501228333,1.814913272857666,0.0,0.0,0.0,209.2057037353516,218.0,-3.2478156089782715,-0.0,3809.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.7921710014343262,0.356300801038742,0.3239800930023193,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8922353386878967,0.5154680609703064,0.490417331457138,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8431175351142883,0.4336698353290558,0.3055115342140198,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8646472692489624,0.4691831767559051,0.4470241367816925,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.7519259452819824,0.3040733337402344,1.3853693008422852,291.0965270996094,291.1499938964844,288.9023742675781,287.0896301269531,291.09552001953125,297.2471618652344,291.09649658203125,1.0,0.6716715693473816,1.0,1.0,0.3046528995037079,1.0,-3.545644044876098,2.614281415939331,0.9313624501228333,1.814913272857666,0.0,0.0,0.0,209.2057037353516,218.0,-3.2478156089782715,-0.0,3809.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7898931503295898,0.3569560647010803,0.3246704041957855,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8899034261703491,0.5168634653091431,0.4918378293514251,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8413426280021667,0.4352561235427856,0.3066934049129486,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8625158667564392,0.4705347418785095,0.4484042227268219,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7499189972877502,0.3046391904354095,1.388415813446045,291.0950012207031,291.1499938964844,288.879638671875,287.0946655273437,291.0943603515625,297.24462890625,291.0950012207031,1.0,0.6744428277015686,1.0,1.0,0.3065865039825439,1.0,-3.554929733276367,2.614209175109864,0.9407206773757936,1.8126102685928345,0.0,0.0,0.0,212.3158264160156,221.0,-2.384066343307495,-0.0,3851.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7898931503295898,0.3569560647010803,0.3246704041957855,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8899034261703491,0.5168634653091431,0.4918378293514251,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8413426280021667,0.4352561235427856,0.3066934049129486,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8625158667564392,0.4705347418785095,0.4484042227268219,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7499189972877502,0.3046391904354095,1.388415813446045,291.0950012207031,291.1499938964844,288.879638671875,287.0946655273437,291.0943603515625,297.24462890625,291.0950012207031,1.0,0.6744428277015686,1.0,1.0,0.3065865039825439,1.0,-3.554929733276367,2.614209175109864,0.9407206773757936,1.8126102685928345,0.0,0.0,0.0,212.3158264160156,221.0,-2.384066343307495,-0.0,3851.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7876807451248169,0.3575945198535919,0.3253421485424042,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8876434564590454,0.5182322859764099,0.4932295382022857,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8396331667900085,0.4368238449096679,0.3078596591949463,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.860457181930542,0.4718619287014007,0.4497578144073486,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7479808926582336,0.305193156003952,1.391393542289734,291.0954895019531,291.1499938964844,288.8580017089844,287.0992736816406,291.0960693359375,297.24224853515625,291.0955505371094,1.0,0.6771708726882935,1.0,1.0,0.308784008026123,1.0,-3.5640249252319336,2.613120555877685,0.9509043097496032,1.809365510940552,0.0,0.0,0.0,215.4041290283203,224.0,0.0742429047822952,-0.0,3893.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7876807451248169,0.3575945198535919,0.3253421485424042,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8876434564590454,0.5182322859764099,0.4932295382022857,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8396331667900085,0.4368238449096679,0.3078596591949463,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.860457181930542,0.4718619287014007,0.4497578144073486,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7479808926582336,0.305193156003952,1.391393542289734,291.0954895019531,291.1499938964844,288.8580017089844,287.0992736816406,291.0960693359375,297.24224853515625,291.0955505371094,1.0,0.6771708726882935,1.0,1.0,0.308784008026123,1.0,-3.5640249252319336,2.613120555877685,0.9509043097496032,1.809365510940552,0.0,0.0,0.0,215.4041290283203,224.0,0.0742429047822952,-0.0,3893.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7855513095855713,0.3582282960414886,0.3260068595409393,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8854714632034302,0.5195866823196411,0.4946045875549316,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8380027413368225,0.4383848011493683,0.3090189695358276,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8584855794906616,0.473176509141922,0.4510964453220367,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7461254596710205,0.3057462275028229,1.3943525552749634,291.0975646972656,291.1499938964844,288.83770751953125,287.1034545898437,291.0989685058594,297.24005126953125,291.0976867675781,1.0,0.6798686981201172,1.0,1.0,0.3109815120697021,1.0,-3.573042869567871,2.611923217773437,0.9611196517944336,1.806058406829834,0.0,0.0,0.0,218.4655303955078,227.0,2.156763792037964,-0.0,3934.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7855513095855713,0.3582282960414886,0.3260068595409393,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8854714632034302,0.5195866823196411,0.4946045875549316,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8380027413368225,0.4383848011493683,0.3090189695358276,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8584855794906616,0.473176509141922,0.4510964453220367,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7461254596710205,0.3057462275028229,1.3943525552749634,291.0975646972656,291.1499938964844,288.83770751953125,287.1034545898437,291.0989685058594,297.24005126953125,291.0976867675781,1.0,0.6798686981201172,1.0,1.0,0.3109815120697021,1.0,-3.573042869567871,2.611923217773437,0.9611196517944336,1.806058406829834,0.0,0.0,0.0,218.4655303955078,227.0,2.156763792037964,-0.0,3934.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.7845160961151123,0.3585440516471863,0.3263377547264099,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.884416401386261,0.5202593207359314,0.4952872693538666,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8372150659561157,0.4391635656356811,0.3095970153808594,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8575303554534912,0.4738300144672394,0.4517616331577301,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.7452273964881897,0.306023895740509,1.3958337306976318,291.0990905761719,291.1499938964844,288.828125,287.1053771972656,291.1008605957031,297.2390441894531,291.0992126464844,1.0,0.6812094449996948,1.0,1.0,0.3120802640914917,1.0,-3.5775396823883057,2.6113064289093018,0.966233253479004,1.80439841747284,0.0,0.0,0.0,219.9881896972656,227.0,3.0970962047576904,-0.0,3955.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.7834985852241516,0.3588590323925018,0.3266679048538208,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8833798766136169,0.5209291577339172,0.4959672391414642,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8364437818527222,0.439941257238388,0.3101742565631866,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8565934896469116,0.4744812250137329,0.4524245858192444,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.744347333908081,0.3063025772571563,1.3973184823989868,291.1007080078125,291.1499938964844,288.8189697265625,287.107177734375,291.1026916503906,297.23809814453125,291.1008605957031,1.0,0.6825462579727173,1.0,1.0,0.3131209313869476,1.0,-3.5820326805114746,2.6108644008636475,0.9711683988571168,1.80291748046875,0.0,0.0,0.0,221.5072631835937,230.0,3.7287187576293945,-0.0,3976.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.782457172870636,0.3591851592063904,0.3270100355148315,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8823193311691284,0.5216221809387207,0.4966710805892944,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.835657000541687,0.4407484531402588,0.310773491859436,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.855636477470398,0.4751555621623993,0.4531112611293793,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.7434496283531189,0.3065933585166931,1.3988665342330933,291.1026306152344,291.1499938964844,288.8099060058594,287.10894775390625,291.1048889160156,297.2371520996094,291.102783203125,1.0,0.6839326024055481,1.0,1.0,0.3142032325267792,1.0,-3.586700201034546,2.610408067703247,0.976292073726654,1.8013848066329956,0.0,0.0,0.0,223.08433532714844,230.0,4.382742404937744,-0.0,3998.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7815102934837341,0.3594853579998016,0.3273248374462127,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.881355345249176,0.5222592353820801,0.4973179399967193,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8349438309669495,0.4414926171302795,0.31132572889328,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.854767918586731,0.4757758677005768,0.4537428021430969,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.74263596534729,0.3068629801273346,1.4002996683120728,291.10467529296875,291.1499938964844,288.802001953125,287.1104736328125,291.1072692871094,297.2362976074219,291.1048583984375,1.0,0.6852092742919922,1.0,1.0,0.3152022659778595,1.0,-3.591005086898804,2.6099793910980225,0.9810256958007812,1.7999645471572876,0.0,0.0,0.0,224.53814697265625,233.0,5.097907543182373,-0.0,4018.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7795829772949219,0.3601109385490417,0.3279796242713928,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8793938755989075,0.5235812067985535,0.4986594021320343,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8334983587265015,0.4430427849292755,0.312475174665451,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8530044555664062,0.4770644605159759,0.4550538063049316,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.7409867644309998,0.3074300289154053,1.4033045768737793,291.1099548339844,291.1499938964844,288.7870483398437,287.11328125,291.1133728027344,297.2347106933594,291.1101989746094,1.0,0.687861979007721,1.0,1.0,0.3172836005687713,1.0,-3.59998106956482,2.609076499938965,0.990904688835144,1.7969942092895508,0.0,0.0,0.0,227.5611267089844,236.0,6.903840065002441,-0.0,4060.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7795829772949219,0.3601109385490417,0.3279796242713928,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8793938755989075,0.5235812067985535,0.4986594021320343,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8334983587265015,0.4430427849292755,0.312475174665451,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8530044555664062,0.4770644605159759,0.4550538063049316,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.7409867644309998,0.3074300289154053,1.4033045768737793,291.1099548339844,291.1499938964844,288.7870483398437,287.11328125,291.1133728027344,297.2347106933594,291.1101989746094,1.0,0.687861979007721,1.0,1.0,0.3172836005687713,1.0,-3.59998106956482,2.609076499938965,0.990904688835144,1.7969942092895508,0.0,0.0,0.0,227.5611267089844,236.0,6.903840065002441,-0.0,4060.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7777162790298462,0.3607341349124908,0.3286335468292236,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8774945139884949,0.524893581867218,0.4999929666519165,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8321062326431274,0.4445904791355133,0.313623696565628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8513017892837524,0.4783458411693573,0.456358939409256,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.739398717880249,0.3080039024353027,1.4063420295715332,291.1148681640625,291.1499938964844,288.7742919921875,287.1156005859375,291.11798095703125,297.2332458496094,291.1150817871094,1.0,0.6905075907707214,1.0,1.0,0.3189475238323211,1.0,-3.608977794647217,2.609536409378052,0.9994414448738098,1.795376539230347,0.0,0.0,0.0,230.57666015625,239.0,6.737102031707764,-0.0,4102.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7777162790298462,0.3607341349124908,0.3286335468292236,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8774945139884949,0.524893581867218,0.4999929666519165,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8321062326431274,0.4445904791355133,0.313623696565628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8513017892837524,0.4783458411693573,0.456358939409256,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.739398717880249,0.3080039024353027,1.4063420295715332,291.1148681640625,291.1499938964844,288.7742919921875,287.1156005859375,291.11798095703125,297.2332458496094,291.1150817871094,1.0,0.6905075907707214,1.0,1.0,0.3189475238323211,1.0,-3.608977794647217,2.609536409378052,0.9994414448738098,1.795376539230347,0.0,0.0,0.0,230.57666015625,239.0,6.737102031707764,-0.0,4102.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.7758885622024536,0.3613484799861908,0.3292796909809112,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.875635027885437,0.5261898636817932,0.5013116002082825,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8307470083236694,0.4461298286914825,0.3147664964199066,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8496387600898743,0.479614108800888,0.4576519727706909,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.7378532886505127,0.3085803985595703,1.4093931913375854,291.1205444335937,291.1499938964844,288.7640075683594,287.117431640625,291.12420654296875,297.2319030761719,291.12078857421875,1.0,0.6931436061859131,1.0,1.0,0.3206114172935486,1.0,-3.617942571640015,2.6100072860717773,1.0079351663589478,1.793753147125244,0.0,0.0,0.0,233.5955047607422,227.0,7.735573768615723,-0.0,4144.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.7758885622024536,0.3613484799861908,0.3292796909809112,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.875635027885437,0.5261898636817932,0.5013116002082825,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8307470083236694,0.4461298286914825,0.3147664964199066,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8496387600898743,0.479614108800888,0.4576519727706909,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.7378532886505127,0.3085803985595703,1.4093931913375854,291.1205444335937,291.1499938964844,288.7640075683594,287.117431640625,291.12420654296875,297.2319030761719,291.12078857421875,1.0,0.6931436061859131,1.0,1.0,0.3206114172935486,1.0,-3.617942571640015,2.6100072860717773,1.0079351663589478,1.793753147125244,0.0,0.0,0.0,233.5955047607422,227.0,7.735573768615723,-0.0,4144.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7773538827896118,0.3616561591625213,0.3294991254806518,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8774121403694153,0.5268346071243286,0.5018590092658997,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8324152827262878,0.4468991458415985,0.3152571618556976,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8513008952140808,0.4802455902099609,0.4581873714923858,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.7391427159309387,0.3088702857494354,1.4104124307632446,291.1239929199219,291.1499938964844,288.75982666015625,287.1181640625,291.1279602050781,297.2312927246094,291.1242370605469,1.0,0.6926848888397217,1.0,1.0,0.3214433789253235,1.0,-3.621329069137573,2.609488248825073,1.0118409395217896,1.7924647331237793,0.0,0.0,0.0,232.31808471679688,227.0,8.602472305297852,-0.0,4145.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.7801086902618408,0.3619734048843384,0.3296705782413482,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.8806554675102234,0.5274837017059326,0.5023518800735474,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.8353556394577026,0.4476757943630218,0.3157093226909637,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.8543211817741394,0.4808821082115173,0.4586686789989471,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.7415521144866943,0.3091683685779571,1.4111875295639038,291.1269226074219,291.1499938964844,288.7563781738281,287.1187744140625,291.13018798828125,297.23077392578125,291.1270751953125,1.0,0.6916316747665405,1.0,1.0,0.3219997584819793,1.0,-3.6241846084594727,2.6094839572906494,1.0147005319595337,1.7917882204055786,0.0,0.0,0.0,229.59423828125,215.0,8.089865684509277,-0.0,4136.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.7881685495376587,0.362631231546402,0.3299451470375061,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.8900412321090698,0.5287902355194092,0.5032511949539185,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.8437877297401428,0.4492463767528534,0.3165560662746429,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.8631043434143066,0.4821665287017822,0.4595475494861603,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.7486347556114197,0.3097907304763794,1.4123997688293457,291.1322937011719,291.1499938964844,288.7516174316406,287.1195983886719,291.1358337402344,297.22998046875,291.1325378417969,1.0,0.6882660984992981,1.0,1.0,0.3231125175952911,1.0,-3.629132032394409,2.60906720161438,1.0200649499893188,1.7902392148971558,0.0,0.0,0.0,221.6944122314453,203.0,7.910370349884033,-0.0,4100.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.7881685495376587,0.362631231546402,0.3299451470375061,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.8900412321090698,0.5287902355194092,0.5032511949539185,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.8437877297401428,0.4492463767528534,0.3165560662746429,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.8631043434143066,0.4821665287017822,0.4595475494861603,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.7486347556114197,0.3097907304763794,1.4123997688293457,291.1322937011719,291.1499938964844,288.7516174316406,287.1195983886719,291.1358337402344,297.22998046875,291.1325378417969,1.0,0.6882660984992981,1.0,1.0,0.3231125175952911,1.0,-3.629132032394409,2.60906720161438,1.0200649499893188,1.7902392148971558,0.0,0.0,0.0,221.6944122314453,203.0,7.910370349884033,-0.0,4100.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.7989112138748169,0.3633277416229248,0.3301793038845062,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.9024806618690492,0.5301176905632019,0.5040905475616455,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.8550716638565063,0.4508491456508636,0.3173665106296539,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.8749039173126221,0.4834752082824707,0.4603698253631592,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.7582488656044006,0.3104553818702698,1.4134269952774048,291.139404296875,291.1499938964844,288.75,287.119873046875,291.1437683105469,297.2295837402344,291.13970947265625,1.0,0.6839019060134888,1.0,1.0,0.3242252767086029,1.0,-3.6336240768432617,2.6083309650421143,1.025292992591858,1.7885088920593262,0.0,0.0,0.0,211.83364868164065,191.0,9.563342094421388,-0.0,4051.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.7989112138748169,0.3633277416229248,0.3301793038845062,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.9024806618690492,0.5301176905632019,0.5040905475616455,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.8550716638565063,0.4508491456508636,0.3173665106296539,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.8749039173126221,0.4834752082824707,0.4603698253631592,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.7582488656044006,0.3104553818702698,1.4134269952774048,291.139404296875,291.1499938964844,288.75,287.119873046875,291.1437683105469,297.2295837402344,291.13970947265625,1.0,0.6839019060134888,1.0,1.0,0.3242252767086029,1.0,-3.6336240768432617,2.6083309650421143,1.025292992591858,1.7885088920593262,0.0,0.0,0.0,211.83364868164065,191.0,9.563342094421388,-0.0,4051.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8117461800575256,0.3640572130680084,0.3304082453250885,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9186103940010072,0.5314636826515198,0.504909873008728,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8690465092658997,0.4524806439876556,0.3181694149971008,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8894075155258179,0.4848058521747589,0.4611751139163971,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.7702318429946899,0.3111610114574432,1.414454460144043,291.1451721191406,291.1499938964844,288.75,287.119873046875,291.1484375,297.2295227050781,291.1453552246094,1.0,0.6790248155593872,1.0,1.0,0.324728399515152,1.0,-3.6380560398101807,2.6095542907714844,1.0285017490386963,1.7887554168701172,0.0,0.0,0.0,200.94290161132807,179.0,8.055763244628906,-0.0,3995.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8117461800575256,0.3640572130680084,0.3304082453250885,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9186103940010072,0.5314636826515198,0.504909873008728,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8690465092658997,0.4524806439876556,0.3181694149971008,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8894075155258179,0.4848058521747589,0.4611751139163971,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.7702318429946899,0.3111610114574432,1.414454460144043,291.1451721191406,291.1499938964844,288.75,287.119873046875,291.1484375,297.2295227050781,291.1453552246094,1.0,0.6790248155593872,1.0,1.0,0.324728399515152,1.0,-3.6380560398101807,2.6095542907714844,1.0285017490386963,1.7887554168701172,0.0,0.0,0.0,200.94290161132807,179.0,8.055763244628906,-0.0,3995.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8258349895477295,0.3647956848144531,0.33062943816185,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9385767579078674,0.5328067541122437,0.5057093501091003,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8858029246330261,0.4541196227073669,0.3189647793769836,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9066293239593506,0.4861383140087127,0.4619648158550262,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7846426367759705,0.3118922114372253,1.4155125617980957,291.14990234375,291.1499938964844,288.75,287.119873046875,291.15283203125,297.22955322265625,291.15008544921875,1.0,0.673873245716095,1.0,1.0,0.3252314925193786,1.0,-3.6424639225006095,2.610825061798096,1.0316389799118042,1.789057374000549,0.0,0.0,0.0,189.52378845214844,167.0,7.031516075134277,-0.0,3935.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8258349895477295,0.3647956848144531,0.33062943816185,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9385767579078674,0.5328067541122437,0.5057093501091003,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8858029246330261,0.4541196227073669,0.3189647793769836,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9066293239593506,0.4861383140087127,0.4619648158550262,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7846426367759705,0.3118922114372253,1.4155125617980957,291.14990234375,291.1499938964844,288.75,287.119873046875,291.15283203125,297.22955322265625,291.15008544921875,1.0,0.673873245716095,1.0,1.0,0.3252314925193786,1.0,-3.6424639225006095,2.610825061798096,1.0316389799118042,1.789057374000549,0.0,0.0,0.0,189.52378845214844,167.0,7.031516075134277,-0.0,3935.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8336190581321716,0.3651674091815948,0.3307380676269531,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.9494863152503968,0.5334765315055847,0.506102979183197,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8952978849411011,0.4549412429332733,0.3193606436252594,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.917071521282196,0.4868044257164001,0.4623551070690155,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.7928188443183899,0.3122659027576446,1.41605806350708,291.1522216796875,291.1499938964844,288.75,287.119873046875,291.1550598144531,297.2295837402344,291.1523742675781,1.0,0.6712363362312317,1.0,1.0,0.3254830539226532,1.0,-3.644670248031616,2.6114606857299805,1.0332095623016355,1.7892111539840698,0.0,0.0,0.0,183.7008514404297,167.0,6.760803699493408,-0.0,3905.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.8421145677566528,0.3655389249324798,0.3308459222316742,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9607139229774476,0.5341438055038452,0.5064935088157654,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9056259989738464,0.4557624757289886,0.3197557628154754,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9288227558135986,0.4874690175056457,0.4627432525157928,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.8016736507415771,0.3126428723335266,1.4166138172149658,291.1535949707031,291.1499938964844,288.75,287.119873046875,291.1552734375,297.2296142578125,291.1536560058594,1.0,0.6685758829116821,1.0,1.0,0.325453519821167,1.0,-3.646881103515625,2.6129932403564453,1.03388774394989,1.7902671098709106,0.0,0.0,0.0,177.83665466308594,155.0,5.069546699523926,-0.0,3874.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8535006046295166,0.3659772574901581,0.3309697806835174,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9743043184280396,0.5349336266517639,0.5069531202316284,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9203314781188964,0.4567405879497528,0.3202255666255951,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9441577792167664,0.4882576763629913,0.463201642036438,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8130325078964233,0.3130953311920166,1.417283058166504,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.1552429199219,297.2295837402344,291.1541748046875,1.0,0.6653540134429932,1.0,1.0,0.3254180550575256,1.0,-3.649505138397217,2.614882707595825,1.0346224308013916,1.791617512702942,0.0,0.0,0.0,170.7595977783203,155.0,3.158484697341919,-0.0,3837.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
