time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8619520664215088,0.3662654757499695,0.3310481905937195,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9832594394683838,0.5354541540145874,0.5072532892227173,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9314228892326356,0.4573886394500732,0.3205355405807495,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9548367857933044,0.4887785017490387,0.4635020792484283,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8208371996879578,0.3133965134620666,1.417725682258606,291.1544189453125,291.1499938964844,288.75,287.119873046875,291.1552124023437,297.2295227050781,291.1544494628906,1.0,0.6631923913955688,1.0,1.0,0.3253944516181946,1.0,-3.6512277126312256,2.616122007369995,1.03510582447052,1.792520523071289,0.0,0.0,0.0,166.02813720703125,158.0,2.266162395477295,-0.0,3812.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.872505784034729,0.3669636249542236,0.33147993683815,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.9932237267494202,0.5367316007614136,0.5082480311393738,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.9451456069946288,0.4589898884296417,0.3214950561523437,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.967247486114502,0.4900600016117096,0.4645008146762848,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.8302861452102661,0.3141436278820038,1.4200773239135742,291.1547546386719,291.1499938964844,288.75,287.119873046875,291.15533447265625,297.2292175292969,291.1548156738281,1.0,0.6619426012039185,1.0,1.0,0.3253353536128998,1.0,-3.658125162124634,2.620983123779297,1.037142038345337,1.795899748802185,0.0,0.0,0.0,161.04632568359375,161.0,1.0683956146240234,-0.0,3798.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.872505784034729,0.3669636249542236,0.33147993683815,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.9932237267494202,0.5367316007614136,0.5082480311393738,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.9451456069946288,0.4589898884296417,0.3214950561523437,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.967247486114502,0.4900600016117096,0.4645008146762848,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.8302861452102661,0.3141436278820038,1.4200773239135742,291.1547546386719,291.1499938964844,288.75,287.119873046875,291.15533447265625,297.2292175292969,291.1548156738281,1.0,0.6619426012039185,1.0,1.0,0.3253353536128998,1.0,-3.658125162124634,2.620983123779297,1.037142038345337,1.795899748802185,0.0,0.0,0.0,161.04632568359375,161.0,1.0683956146240234,-0.0,3798.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8760668635368347,0.3676043748855591,0.3320077061653137,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.996370494365692,0.5379533767700195,0.5093451142311096,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9499779343605042,0.4605410099029541,0.3225341737270355,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9713174700737,0.4912901818752289,0.4656059741973877,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8335296511650085,0.3148555159568786,1.4230120182037354,291.1543273925781,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2284851074219,291.1543273925781,1.0,0.6625679135322571,1.0,1.0,0.325131893157959,1.0,-3.6661901473999023,2.627115488052368,1.0390746593475342,1.8002769947052002,0.0,0.0,0.0,159.92616271972656,164.0,-0.2404195964336395,-0.0,3812.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8760668635368347,0.3676043748855591,0.3320077061653137,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.996370494365692,0.5379533767700195,0.5093451142311096,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9499779343605042,0.4605410099029541,0.3225341737270355,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9713174700737,0.4912901818752289,0.4656059741973877,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8335296511650085,0.3148555159568786,1.4230120182037354,291.1543273925781,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2284851074219,291.1543273925781,1.0,0.6625679135322571,1.0,1.0,0.325131893157959,1.0,-3.6661901473999023,2.627115488052368,1.0390746593475342,1.8002769947052002,0.0,0.0,0.0,159.92616271972656,164.0,-0.2404195964336395,-0.0,3812.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8756325840950012,0.3681873977184295,0.3325561285018921,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9961451292037964,0.5391165614128113,0.510464072227478,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9500350952148438,0.4620392620563507,0.3235932886600494,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9711018800735474,0.4924655854701996,0.4667367041110992,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.833288311958313,0.3155247867107391,1.4261258840560913,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.1531677246094,297.22735595703125,291.1534118652344,1.0,0.6641934514045715,1.0,1.0,0.3249284029006958,1.0,-3.674577236175537,2.633485794067383,1.0410913228988647,1.80481505393982,0.0,0.0,0.0,160.78268432617188,182.0,-0.9836889505386353,-0.0,3839.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8756325840950012,0.3681873977184295,0.3325561285018921,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9961451292037964,0.5391165614128113,0.510464072227478,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9500350952148438,0.4620392620563507,0.3235932886600494,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9711018800735474,0.4924655854701996,0.4667367041110992,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.833288311958313,0.3155247867107391,1.4261258840560913,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.1531677246094,297.22735595703125,291.1534118652344,1.0,0.6641934514045715,1.0,1.0,0.3249284029006958,1.0,-3.674577236175537,2.633485794067383,1.0410913228988647,1.80481505393982,0.0,0.0,0.0,160.78268432617188,182.0,-0.9836889505386353,-0.0,3839.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.8692820072174072,0.3684601783752441,0.3329302668571472,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9907139539718628,0.5396793484687805,0.5111281275749207,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9426513314247132,0.4627713859081268,0.3242015242576599,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9642840623855592,0.4930357933044433,0.4674079418182373,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.8277953267097473,0.3158455193042755,1.4282021522521973,291.1528625488281,291.1499938964844,288.75,287.119873046875,291.15264892578125,297.2266540527344,291.1528625488281,1.0,0.6670054197311401,1.0,1.0,0.3248266875743866,1.0,-3.6798603534698486,2.6374170780181885,1.0424432754516602,1.807541847229004,0.0,0.0,0.0,164.38607788085938,182.0,-1.194718837738037,-0.0,3875.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.8604914546012878,0.36871337890625,0.3333499729633331,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.98239004611969,0.5402244925498962,0.511841356754303,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9318923950195312,0.4634862244129181,0.3248465359210968,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9541037678718568,0.4935891628265381,0.4681291282176971,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.8200467824935913,0.316151350736618,1.4305250644683838,291.1524658203125,291.1499938964844,288.75,287.119873046875,291.15240478515625,297.2258605957031,291.1524963378906,1.0,0.6705056428909302,1.0,1.0,0.3247614800930023,1.0,-3.6856610774993896,2.6415774822235107,1.044083595275879,1.8104199171066284,0.0,0.0,0.0,169.61964416503906,200.0,-1.0806981325149536,-0.0,3924.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8410068154335022,0.3691613376140594,0.3342432379722595,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9603881239891052,0.5412610769271851,0.5133295655250549,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9074217081069946,0.4648634791374206,0.3261829316616058,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9289683699607848,0.4946441054344177,0.4696351289749145,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8013591766357422,0.3167140483856201,1.4354894161224363,291.15191650390625,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.223876953125,291.1519470214844,1.0,0.6789261102676392,1.0,1.0,0.3246310949325561,1.0,-3.6979188919067374,2.650324583053589,1.0475943088531494,1.8164958953857424,0.0,0.0,0.0,182.9700164794922,218.0,-0.8487766981124878,-0.0,4040.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8410068154335022,0.3691613376140594,0.3342432379722595,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9603881239891052,0.5412610769271851,0.5133295655250549,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9074217081069946,0.4648634791374206,0.3261829316616058,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9289683699607848,0.4946441054344177,0.4696351289749145,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8013591766357422,0.3167140483856201,1.4354894161224363,291.15191650390625,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.223876953125,291.1519470214844,1.0,0.6789261102676392,1.0,1.0,0.3246310949325561,1.0,-3.6979188919067374,2.650324583053589,1.0475943088531494,1.8164958953857424,0.0,0.0,0.0,182.9700164794922,218.0,-0.8487766981124878,-0.0,4040.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8222461938858032,0.3695385158061981,0.3351582586765289,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9350754618644714,0.5422300100326538,0.5148447155952454,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8854800462722778,0.4661750793457031,0.3275404274463653,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9041043519973756,0.4956337809562683,0.4711702764034271,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.781957745552063,0.3172135651111603,1.4406025409698486,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.22149658203125,291.1513977050781,1.0,0.6884140968322754,1.0,1.0,0.32450070977211,1.0,-3.7104759216308594,2.659269332885742,1.0512064695358276,1.8227710723876955,0.0,0.0,0.0,198.662109375,236.0,-0.7956504821777344,-0.0,4173.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8222461938858032,0.3695385158061981,0.3351582586765289,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9350754618644714,0.5422300100326538,0.5148447155952454,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8854800462722778,0.4661750793457031,0.3275404274463653,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9041043519973756,0.4956337809562683,0.4711702764034271,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.781957745552063,0.3172135651111603,1.4406025409698486,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.22149658203125,291.1513977050781,1.0,0.6884140968322754,1.0,1.0,0.32450070977211,1.0,-3.7104759216308594,2.659269332885742,1.0512064695358276,1.8227710723876955,0.0,0.0,0.0,198.662109375,236.0,-0.7956504821777344,-0.0,4173.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8044225573539734,0.3698553442955017,0.3360640406608581,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9110798239707948,0.5431382656097412,0.5163507461547852,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8658737540245056,0.4674286246299743,0.3288928866386413,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.88351970911026,0.496565043926239,0.472698450088501,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.764523446559906,0.317656397819519,1.4456895589828491,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2188415527344,291.1511535644531,1.0,0.6983857154846191,1.0,1.0,0.3244418203830719,1.0,-3.722965478897095,2.6679251194000244,1.0550403594970703,1.8288335800170896,0.0,0.0,0.0,215.6177673339844,254.0,-0.4428629279136657,-0.0,4315.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8044225573539734,0.3698553442955017,0.3360640406608581,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9110798239707948,0.5431382656097412,0.5163507461547852,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8658737540245056,0.4674286246299743,0.3288928866386413,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.88351970911026,0.496565043926239,0.472698450088501,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.764523446559906,0.317656397819519,1.4456895589828491,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2188415527344,291.1511535644531,1.0,0.6983857154846191,1.0,1.0,0.3244418203830719,1.0,-3.722965478897095,2.6679251194000244,1.0550403594970703,1.8288335800170896,0.0,0.0,0.0,215.6177673339844,254.0,-0.4428629279136657,-0.0,4315.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.787658154964447,0.3701215088367462,0.3369479477405548,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8917739987373352,0.543992817401886,0.5178317427635193,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8490313291549683,0.4686316549777984,0.3302288055419922,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.865546703338623,0.4974450170993805,0.4742036461830139,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7495557069778442,0.3180505931377411,1.4506765604019165,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.21600341796875,291.1510009765625,1.0,0.7085279822349548,1.0,1.0,0.3243829607963562,1.0,-3.735230922698975,2.676421880722046,1.0588090419769287,1.8348032236099243,0.0,0.0,0.0,233.2404327392578,257.0,-0.2932897210121155,-0.0,4461.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.787658154964447,0.3701215088367462,0.3369479477405548,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8917739987373352,0.543992817401886,0.5178317427635193,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8490313291549683,0.4686316549777984,0.3302288055419922,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.865546703338623,0.4974450170993805,0.4742036461830139,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7495557069778442,0.3180505931377411,1.4506765604019165,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.21600341796875,291.1510009765625,1.0,0.7085279822349548,1.0,1.0,0.3243829607963562,1.0,-3.735230922698975,2.676421880722046,1.0588090419769287,1.8348032236099243,0.0,0.0,0.0,233.2404327392578,257.0,-0.2932897210121155,-0.0,4461.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7824560403823853,0.3702379763126373,0.3372756838798523,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8859438896179199,0.5443997383117676,0.5184499025344849,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.844005286693573,0.4692154228687286,0.330807626247406,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8601140379905701,0.4978664517402649,0.4748351573944092,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7450404167175293,0.3182308673858642,1.4526015520095823,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.21453857421875,291.15093994140625,1.0,0.7118513584136963,1.0,1.0,0.3243535161018371,1.0,-3.740146160125733,2.679840087890625,1.0603060722351074,1.8372652530670168,0.0,0.0,0.0,239.3637084960937,257.0,-0.2956583797931671,-0.0,4514.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7786713242530823,0.3703528940677643,0.3375464677810669,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8817320466041565,0.5447986721992493,0.5190034508705139,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.840430736541748,0.4697950184345245,0.3313408195972442,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.856221079826355,0.4982823729515075,0.4754039049148559,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7417902946472168,0.3184077143669128,1.4542356729507446,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2131042480469,291.1507873535156,1.0,0.7145897150039673,1.0,1.0,0.324335515499115,1.0,-3.744431734085083,2.682801485061645,1.0616302490234375,1.8393598794937127,0.0,0.0,0.0,244.07501220703125,260.0,-0.3361449241638183,-0.0,4556.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7748374938964844,0.3705106377601623,0.3378646671772003,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.877498984336853,0.5453321933746338,0.5196937918663025,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8368944525718689,0.4705803394317627,0.3320240378379822,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8523368835449219,0.4988430440425873,0.4761186242103576,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7385260462760925,0.3186482489109039,1.4561983346939087,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2113037109375,291.1506042480469,1.0,0.7176055312156677,1.0,1.0,0.3243110477924347,1.0,-3.749690294265747,2.6864452362060547,1.0632450580596924,1.8419101238250728,0.0,0.0,0.0,249.114486694336,260.0,-0.3772609829902649,-0.0,4603.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7733878493309021,0.3705855011940002,0.3380009531974792,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8759098052978516,0.5455803275108337,0.5200008749961853,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8355847597122192,0.4709489643573761,0.3323339819908142,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8508867025375366,0.4991052746772766,0.4764385819435119,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7372995018959045,0.3187621831893921,1.4570536613464355,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.21051025390625,291.1505126953125,1.0,0.7188270688056946,1.0,1.0,0.3242995142936706,1.0,-3.752011299133301,2.688058376312256,1.063952922821045,1.8430255651474,0.0,0.0,0.0,251.1019897460937,263.0,-0.398840993642807,-0.0,4623.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7698191404342651,0.370820552110672,0.3383886814117431,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8720341920852661,0.5463434457778931,0.5209071636199951,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8324465751647949,0.4720963537693023,0.3332685828208923,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8473718762397766,0.4999175071716308,0.4773899614810943,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7343019247055054,0.3191228806972503,1.459546446800232,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150146484375,297.20819091796875,291.1501770019531,1.0,0.7220868468284607,1.0,1.0,0.3242635428905487,1.0,-3.758838176727295,2.6928205490112305,1.0660176277160645,1.84625780582428,0.0,0.0,0.0,256.22515869140625,251.0,-0.4506951868534088,-0.0,4675.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7698191404342651,0.370820552110672,0.3383886814117431,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8720341920852661,0.5463434457778931,0.5209071636199951,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8324465751647949,0.4720963537693023,0.3332685828208923,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8473718762397766,0.4999175071716308,0.4773899614810943,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7343019247055054,0.3191228806972503,1.459546446800232,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150146484375,297.20819091796875,291.1501770019531,1.0,0.7220868468284607,1.0,1.0,0.3242635428905487,1.0,-3.758838176727295,2.6928205490112305,1.0660176277160645,1.84625780582428,0.0,0.0,0.0,256.22515869140625,251.0,-0.4506951868534088,-0.0,4675.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7724815607070923,0.3710638880729675,0.3384801149368286,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8753036260604858,0.5470916628837585,0.5214816331863403,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8355873823165894,0.4732409417629242,0.3339660167694092,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.850452184677124,0.5007216334342957,0.4780159592628479,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7367342710494995,0.3194946944713592,1.4605777263641355,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2061462402344,291.14990234375,1.0,0.720755934715271,1.0,1.0,0.3242536187171936,1.0,-3.7624778747558594,2.6953349113464355,1.0671430826187134,1.8479269742965696,0.0,0.0,0.0,253.1768798828125,239.0,-0.4383819699287414,-0.0,4666.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7724815607070923,0.3710638880729675,0.3384801149368286,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8753036260604858,0.5470916628837585,0.5214816331863403,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8355873823165894,0.4732409417629242,0.3339660167694092,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.850452184677124,0.5007216334342957,0.4780159592628479,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7367342710494995,0.3194946944713592,1.4605777263641355,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2061462402344,291.14990234375,1.0,0.720755934715271,1.0,1.0,0.3242536187171936,1.0,-3.7624778747558594,2.6953349113464355,1.0671430826187134,1.8479269742965696,0.0,0.0,0.0,253.1768798828125,239.0,-0.4383819699287414,-0.0,4666.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7788208723068237,0.3713428080081939,0.338436871767044,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8827767372131348,0.5478471517562866,0.5218879580497742,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.842441737651825,0.4744063913822174,0.3345486223697662,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.857448935508728,0.5015398859977722,0.4784801602363586,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7423792481422424,0.3199048936367035,1.4609429836273191,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.20465087890625,291.1495666503906,1.0,0.717377781867981,1.0,1.0,0.3242436945438385,1.0,-3.764614820480346,2.696840047836304,1.0677748918533323,1.8488218784332275,0.0,0.0,0.0,245.7027740478516,227.0,-0.4660483300685882,-0.0,4624.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7788208723068237,0.3713428080081939,0.338436871767044,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8827767372131348,0.5478471517562866,0.5218879580497742,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.842441737651825,0.4744063913822174,0.3345486223697662,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.857448935508728,0.5015398859977722,0.4784801602363586,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7423792481422424,0.3199048936367035,1.4609429836273191,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.20465087890625,291.1495666503906,1.0,0.717377781867981,1.0,1.0,0.3242436945438385,1.0,-3.764614820480346,2.696840047836304,1.0677748918533323,1.8488218784332275,0.0,0.0,0.0,245.7027740478516,227.0,-0.4660483300685882,-0.0,4624.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7829512357711792,0.3714942038059234,0.3383926153182983,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8876073360443115,0.5482274293899536,0.5220580101013184,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8468610048294067,0.4749962389469147,0.3348188102245331,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.861994206905365,0.5019542574882507,0.4786816537380218,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7460612058639526,0.3201256096363067,1.461025595664978,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2040710449219,291.1494140625,1.0,0.715233325958252,1.0,1.0,0.3242387175559997,1.0,-3.7654333114624015,2.6974244117736816,1.0680090188980105,1.849145770072937,0.0,0.0,0.0,241.0443420410156,227.0,-0.4555931389331817,-0.0,4596.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.787588894367218,0.3716516494750976,0.3383407890796661,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8930137157440186,0.5486083626747131,0.5222148299217224,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8518296480178833,0.4755894839763641,0.3350811302661896,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8671112060546875,0.5023708939552307,0.4788714945316314,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7502200603485107,0.3203558325767517,1.4610841274261477,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.20361328125,291.1493225097656,1.0,0.7129078507423401,1.0,1.0,0.3242483139038086,1.0,-3.766174077987671,2.697908639907837,1.068265438079834,1.849387168884277,0.0,0.0,0.0,236.02066040039065,215.0,-0.3583362102508545,-0.0,4566.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7982484698295593,0.3719810247421264,0.3382239639759063,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9054372906684875,0.549369752407074,0.5224999189376831,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8633623719215393,0.4767832159996032,0.3355902433395386,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8789624571800232,0.5032062530517578,0.4792259931564331,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7599284052848816,0.3208436071872711,1.461189031600952,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2029113769531,291.1492919921875,1.0,0.7078879475593567,1.0,1.0,0.3242675065994262,1.0,-3.767541885375977,2.6987907886505127,1.068751096725464,1.849823236465454,0.0,0.0,0.0,225.2334899902344,203.0,-0.1412309110164642,-0.0,4501.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7982484698295593,0.3719810247421264,0.3382239639759063,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9054372906684875,0.549369752407074,0.5224999189376831,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8633623719215393,0.4767832159996032,0.3355902433395386,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8789624571800232,0.5032062530517578,0.4792259931564331,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7599284052848816,0.3208436071872711,1.461189031600952,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2029113769531,291.1492919921875,1.0,0.7078879475593567,1.0,1.0,0.3242675065994262,1.0,-3.767541885375977,2.6987907886505127,1.068751096725464,1.849823236465454,0.0,0.0,0.0,225.2334899902344,203.0,-0.1412309110164642,-0.0,4501.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8105177283287048,0.3723230361938476,0.3380983471870422,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9211324453353882,0.5501259565353394,0.522758424282074,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.877036452293396,0.4779808223247528,0.336086243391037,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8929039239883423,0.5040369629859924,0.4795549511909485,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7715189456939697,0.3213633596897125,1.4613341093063354,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.20245361328125,291.1493225097656,1.0,0.7025704979896545,1.0,1.0,0.3242866992950439,1.0,-3.7688686847686768,2.6996407508850098,1.0692280530929563,1.850268840789795,0.0,0.0,0.0,213.8614654541016,191.0,0.0132470922544598,-0.0,4431.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8105177283287048,0.3723230361938476,0.3380983471870422,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9211324453353882,0.5501259565353394,0.522758424282074,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.877036452293396,0.4779808223247528,0.336086243391037,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8929039239883423,0.5040369629859924,0.4795549511909485,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7715189456939697,0.3213633596897125,1.4613341093063354,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.20245361328125,291.1493225097656,1.0,0.7025704979896545,1.0,1.0,0.3242866992950439,1.0,-3.7688686847686768,2.6996407508850098,1.0692280530929563,1.850268840789795,0.0,0.0,0.0,213.8614654541016,191.0,0.0132470922544598,-0.0,4431.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8236989974975586,0.3726711273193359,0.3379685282707214,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9397765398025512,0.5508723855018616,0.5229973196983337,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8929525017738342,0.479176253080368,0.3365731835365295,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9091819524765016,0.5048600435256958,0.479865700006485,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7851045727729797,0.3219084739685058,1.461544394493103,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2021789550781,291.1495056152344,1.0,0.6970975399017334,1.0,1.0,0.324315994977951,1.0,-3.770212650299072,2.7004637718200684,1.069748878479004,1.850714087486267,0.0,0.0,0.0,202.201904296875,179.0,0.1860122829675674,-0.0,4360.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8236989974975586,0.3726711273193359,0.3379685282707214,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9397765398025512,0.5508723855018616,0.5229973196983337,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8929525017738342,0.479176253080368,0.3365731835365295,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9091819524765016,0.5048600435256958,0.479865700006485,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7851045727729797,0.3219084739685058,1.461544394493103,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2021789550781,291.1495056152344,1.0,0.6970975399017334,1.0,1.0,0.324315994977951,1.0,-3.770212650299072,2.7004637718200684,1.069748878479004,1.850714087486267,0.0,0.0,0.0,202.201904296875,179.0,0.1860122829675674,-0.0,4360.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8385741114616394,0.3730212450027466,0.3378355205059051,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9601172804832458,0.5516054034233093,0.5232180953025818,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9117391109466552,0.4803648591041565,0.3370515406131744,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9297925233840942,0.5056729912757874,0.4801612794399261,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8008899688720703,0.3224748373031616,1.4618257284164429,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2020568847656,291.1497497558594,1.0,0.6915342807769775,1.0,1.0,0.3243452906608581,1.0,-3.77158784866333,2.7012996673583984,1.0702883005142212,1.851216435432434,0.0,0.0,0.0,190.39268493652344,167.0,0.3076651394367218,-0.0,4288.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
