time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8385741114616394,0.3730212450027466,0.3378355205059051,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9601172804832458,0.5516054034233093,0.5232180953025818,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9117391109466552,0.4803648591041565,0.3370515406131744,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9297925233840942,0.5056729912757874,0.4801612794399261,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8008899688720703,0.3224748373031616,1.4618257284164429,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2020568847656,291.1497497558594,1.0,0.6915342807769775,1.0,1.0,0.3243452906608581,1.0,-3.77158784866333,2.7012996673583984,1.0702883005142212,1.851216435432434,0.0,0.0,0.0,190.39268493652344,167.0,0.3076651394367218,-0.0,4288.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8470282554626465,0.3731963634490967,0.3377677500247955,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9705309867858888,0.5519660711288452,0.5233216285705566,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9231776595115662,0.4809555411338806,0.3372872471809387,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9414066672325134,0.5060752034187317,0.4803035855293274,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8096206784248352,0.3227652907371521,1.4619927406311035,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2019958496094,291.1499328613281,1.0,0.6887297630310059,1.0,1.0,0.3243599236011505,1.0,-3.772287130355835,2.7017135620117188,1.0705736875534058,1.851544618606568,0.0,0.0,0.0,184.4552459716797,167.0,0.370554655790329,-0.0,4251.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8563595414161682,0.3733707368373871,0.3376992642879486,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9808812141418456,0.5523226857185364,0.5234212279319763,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9357486963272096,0.4815432131290436,0.3375208377838135,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9535313248634338,0.5064742565155029,0.4804427921772003,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8185694813728333,0.3230592012405395,1.4621747732162476,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2019958496094,291.1500549316406,1.0,0.6859149932861328,1.0,1.0,0.3243637382984161,1.0,-3.7729923725128174,2.702167272567749,1.0708250999450684,1.851908087730408,0.0,0.0,0.0,178.50723266601562,170.0,0.364736944437027,-0.0,4215.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8638888001441956,0.3736298680305481,0.3377701342105865,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9884111881256104,0.5528560280799866,0.5237524509429932,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9457257986068726,0.4824284315109253,0.3380096852779388,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9627198576927184,0.5070739388465881,0.4808359742164612,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8255462050437927,0.3235108256340027,1.4633666276931765,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.20196533203125,291.1502380371094,1.0,0.6845569014549255,1.0,1.0,0.3243694901466369,1.0,-3.775967359542847,2.70416259765625,1.071804761886597,1.853278636932373,0.0,0.0,0.0,174.29995727539062,170.0,0.3968065679073334,-0.0,4196.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8653011918067932,0.3737064898014068,0.3378121256828308,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9897515177726746,0.5530192255973816,0.5238773822784424,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.947598159313202,0.4827026128768921,0.3381790816783905,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9643926620483398,0.5072585344314575,0.4809809327125549,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8268611431121826,0.3236517012119293,1.463855862617493,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150634765625,297.201904296875,291.1503295898437,1.0,0.6844003796577454,1.0,1.0,0.324371337890625,1.0,-3.777134895324707,2.704945802688598,1.0721890926361084,1.8538264036178589,0.0,0.0,0.0,173.59239196777344,173.0,0.4314534962177276,-0.0,4195.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8678855299949646,0.3739950358867645,0.3380308449268341,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9921970963478088,0.5536680221557617,0.5244437456130981,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9512717127799988,0.4838127791881561,0.3389181196689605,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9675162434577942,0.5079988241195679,0.4816329479217529,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8294020295143127,0.324223130941391,1.4661855697631836,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2015686035156,291.1507263183594,1.0,0.6847214698791504,1.0,1.0,0.3243789076805115,1.0,-3.7825562953948975,2.7085862159729004,1.0739701986312866,1.8563731908798216,0.0,0.0,0.0,172.5594024658203,191.0,0.5274565815925598,-0.0,4203.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8678855299949646,0.3739950358867645,0.3380308449268341,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9921970963478088,0.5536680221557617,0.5244437456130981,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9512717127799988,0.4838127791881561,0.3389181196689605,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9675162434577942,0.5079988241195679,0.4816329479217529,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8294020295143127,0.324223130941391,1.4661855697631836,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2015686035156,291.1507263183594,1.0,0.6847214698791504,1.0,1.0,0.3243789076805115,1.0,-3.7825562953948975,2.7085862159729004,1.0739701986312866,1.8563731908798216,0.0,0.0,0.0,172.5594024658203,191.0,0.5274565815925598,-0.0,4203.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8553008437156677,0.3742265105247497,0.3385328650474548,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9801110625267028,0.554263174533844,0.5253098011016846,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9360018968582152,0.4848653674125671,0.3398763835430145,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9529088139533995,0.5086888670921326,0.4825878143310547,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8183398842811584,0.3247627019882202,1.4700387716293335,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.20086669921875,291.1510009765625,1.0,0.6901407241821289,1.0,1.0,0.3243564367294311,1.0,-3.791136741638184,2.7144832611083984,1.0766533613204956,1.8604167699813845,0.0,0.0,0.0,180.4974670410156,209.0,0.4795397818088531,-0.0,4278.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8553008437156677,0.3742265105247497,0.3385328650474548,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9801110625267028,0.554263174533844,0.5253098011016846,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9360018968582152,0.4848653674125671,0.3398763835430145,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9529088139533995,0.5086888670921326,0.4825878143310547,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8183398842811584,0.3247627019882202,1.4700387716293335,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.20086669921875,291.1510009765625,1.0,0.6901407241821289,1.0,1.0,0.3243564367294311,1.0,-3.791136741638184,2.7144832611083984,1.0766533613204956,1.8604167699813845,0.0,0.0,0.0,180.4974670410156,209.0,0.4795397818088531,-0.0,4278.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8375416994094849,0.3743732273578644,0.3391467928886413,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9594720602035522,0.5547816753387451,0.526301383972168,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9129791259765624,0.485834538936615,0.340922862291336,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9296057820320128,0.5093052387237549,0.483671098947525,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8011313080787659,0.3252419233322143,1.4745666980743408,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1996459960937,291.1513366699219,1.0,0.697864294052124,1.0,1.0,0.3243339657783508,1.0,-3.8010799884796143,2.721306085586548,1.0797737836837769,1.8651213645935056,0.0,0.0,0.0,193.42108154296875,227.0,0.4478428661823272,-0.0,4390.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8375416994094849,0.3743732273578644,0.3391467928886413,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9594720602035522,0.5547816753387451,0.526301383972168,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9129791259765624,0.485834538936615,0.340922862291336,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9296057820320128,0.5093052387237549,0.483671098947525,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8011313080787659,0.3252419233322143,1.4745666980743408,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1996459960937,291.1513366699219,1.0,0.697864294052124,1.0,1.0,0.3243339657783508,1.0,-3.8010799884796143,2.721306085586548,1.0797737836837769,1.8651213645935056,0.0,0.0,0.0,193.42108154296875,227.0,0.4478428661823272,-0.0,4390.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8285332322120667,0.3744165897369385,0.3394657671451568,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.947508692741394,0.5550127029418945,0.526811957359314,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9018357396125792,0.486288458108902,0.3414552807807922,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9172477722167968,0.5095861554145813,0.4842284619808197,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7918291687965393,0.3254578411579132,1.4769225120544434,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.15185546875,297.1988220214844,291.1514587402344,1.0,0.7022165656089783,1.0,1.0,0.3243227303028106,1.0,-3.8062243461608887,2.7248358726501465,1.0813883543014526,1.8675518035888672,0.0,0.0,0.0,200.9485626220703,227.0,0.4058377742767334,-0.0,4453.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8197290301322937,0.374441921710968,0.3397848010063171,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9352336525917052,0.5552260875701904,0.527323305606842,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8914616703987122,0.486723244190216,0.3419871628284454,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9056938290596008,0.5098501443862915,0.4847871959209442,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7827573418617249,0.3256588280200958,1.479293704032898,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.1979064941406,291.1514892578125,1.0,0.7067573070526123,1.0,1.0,0.3242961168289184,1.0,-3.811389684677124,2.728431224822998,1.082958459854126,1.870039939880371,0.0,0.0,0.0,208.9236297607422,245.0,0.2731367349624634,-0.0,4520.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8023247718811035,0.374442458152771,0.3404104709625244,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9119173288345336,0.5556020140647888,0.5283330678939819,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8721731305122375,0.4875375032424927,0.3430382311344147,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8856515288352966,0.5103292465209961,0.485893577337265,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7659712433815002,0.3260183930397033,1.4840110540390017,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.19580078125,291.15142822265625,1.0,0.71617192029953,1.0,1.0,0.3242429196834564,1.0,-3.82163143157959,2.735572576522827,1.0860588550567627,1.8749748468399048,0.0,0.0,0.0,225.77476501464844,263.0,-0.0086230440065264,-0.0,4659.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8023247718811035,0.374442458152771,0.3404104709625244,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9119173288345336,0.5556020140647888,0.5283330678939819,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8721731305122375,0.4875375032424927,0.3430382311344147,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8856515288352966,0.5103292465209961,0.485893577337265,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7659712433815002,0.3260183930397033,1.4840110540390017,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.19580078125,291.15142822265625,1.0,0.71617192029953,1.0,1.0,0.3242429196834564,1.0,-3.82163143157959,2.735572576522827,1.0860588550567627,1.8749748468399048,0.0,0.0,0.0,225.77476501464844,263.0,-0.0086230440065264,-0.0,4659.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.785975456237793,0.3743841648101806,0.3410087525844574,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8929091691970825,0.5559157729148865,0.5293117761611938,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8553258180618286,0.4882842302322387,0.344062477350235,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8679620027542114,0.510749101638794,0.4869715571403503,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7513864636421204,0.3263279795646667,1.4886324405670166,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1934509277344,291.1512145996094,1.0,0.7257809042930603,1.0,1.0,0.3241897225379944,1.0,-3.831621170043945,2.742547035217285,1.0890741348266602,1.8797814846038816,0.0,0.0,0.0,243.3374481201172,281.0,-0.2151996940374374,-0.0,4803.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.785975456237793,0.3743841648101806,0.3410087525844574,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8929091691970825,0.5559157729148865,0.5293117761611938,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8553258180618286,0.4882842302322387,0.344062477350235,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8679620027542114,0.510749101638794,0.4869715571403503,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7513864636421204,0.3263279795646667,1.4886324405670166,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1934509277344,291.1512145996094,1.0,0.7257809042930603,1.0,1.0,0.3241897225379944,1.0,-3.831621170043945,2.742547035217285,1.0890741348266602,1.8797814846038816,0.0,0.0,0.0,243.3374481201172,281.0,-0.2151996940374374,-0.0,4803.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.771540105342865,0.3742735683917999,0.3415734469890594,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8764787912368774,0.5561720132827759,0.5302508473396301,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8408370614051819,0.4889680743217468,0.3450535833835602,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8526498079299927,0.5111144185066223,0.4880124926567077,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7388709783554077,0.3265940546989441,1.4931244850158691,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.19091796875,291.1509094238281,1.0,0.7354143857955933,1.0,1.0,0.3241381347179413,1.0,-3.841282844543457,2.749297380447388,1.0919855833053589,1.8844218254089355,0.0,0.0,0.0,261.2699584960937,284.0,-0.3651293218135834,-0.0,4949.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.771540105342865,0.3742735683917999,0.3415734469890594,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8764787912368774,0.5561720132827759,0.5302508473396301,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8408370614051819,0.4889680743217468,0.3450535833835602,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8526498079299927,0.5111144185066223,0.4880124926567077,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7388709783554077,0.3265940546989441,1.4931244850158691,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.19091796875,291.1509094238281,1.0,0.7354143857955933,1.0,1.0,0.3241381347179413,1.0,-3.841282844543457,2.749297380447388,1.0919855833053589,1.8844218254089355,0.0,0.0,0.0,261.2699584960937,284.0,-0.3651293218135834,-0.0,4949.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7637590169906616,0.374126672744751,0.34184131026268,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8676920533180237,0.5563793778419495,0.5308687090873718,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.833252489566803,0.4895977079868316,0.3458039760589599,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8445831537246704,0.5114339590072632,0.4887350499629974,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7322564721107483,0.3268274068832397,1.4961588382720947,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.1883239746094,291.1505126953125,1.0,0.7409610748291016,1.0,1.0,0.3240865468978882,1.0,-3.847779035568237,2.7538869380950928,1.0938920974731443,1.887662053108216,0.0,0.0,0.0,272.1375427246094,272.0,-0.5784410834312439,-0.0,5040.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7637590169906616,0.374126672744751,0.34184131026268,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8676920533180237,0.5563793778419495,0.5308687090873718,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.833252489566803,0.4895977079868316,0.3458039760589599,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8445831537246704,0.5114339590072632,0.4887350499629974,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7322564721107483,0.3268274068832397,1.4961588382720947,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.1883239746094,291.1505126953125,1.0,0.7409610748291016,1.0,1.0,0.3240865468978882,1.0,-3.847779035568237,2.7538869380950928,1.0938920974731443,1.887662053108216,0.0,0.0,0.0,272.1375427246094,272.0,-0.5784410834312439,-0.0,5040.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.763127863407135,0.3740528225898742,0.3418057560920715,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8670668601989746,0.556473433971405,0.5309919714927673,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8328092098236084,0.4898985028266907,0.3460394740104675,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8440390229225159,0.5115854144096375,0.4889118075370788,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7318183183670044,0.3269427120685577,1.4968277215957642,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1871032714844,291.1502380371094,1.0,0.7412607073783875,1.0,1.0,0.3240607678890228,1.0,-3.8491907119750977,2.7549285888671875,1.0942622423171997,1.888463377952576,0.0,0.0,0.0,273.0511169433594,272.0,-0.6992424130439758,-0.0,5050.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7639384865760803,0.3739890158176422,0.3416979014873504,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8681086301803589,0.55656898021698,0.5310318470001221,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8338514566421509,0.4901986718177795,0.3462114632129669,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8450353741645813,0.5117393136024475,0.4890060126781463,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7326574921607971,0.3270665407180786,1.497128963470459,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.149658203125,297.18603515625,291.1499328613281,1.0,0.7406798601150513,1.0,1.0,0.3240523934364319,1.0,-3.8497934341430655,2.755367517471313,1.0944257974624634,1.888802170753479,0.0,0.0,0.0,271.8539123535156,260.0,-0.7694399952888489,-0.0,5044.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.767371654510498,0.3739077746868133,0.3414333164691925,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8722457885742188,0.5567371249198914,0.5309935212135315,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8377282619476318,0.4907077252864837,0.3464201092720032,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8489214181900024,0.5120081901550293,0.4890612959861755,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7358980178833008,0.3273011445999145,1.4972141981124878,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149169921875,297.18463134765625,291.14947509765625,1.0,0.7383134365081787,1.0,1.0,0.3240383267402649,1.0,-3.849850416183472,2.755450487136841,1.0944000482559204,1.8889124393463133,0.0,0.0,0.0,266.9683532714844,260.0,-0.780475378036499,-0.0,5012.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7682480812072754,0.3738955557346344,0.3413756489753723,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8732894659042358,0.5567701458930969,0.5309762954711914,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8386946320533752,0.4908052980899811,0.3464522659778595,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.84989994764328,0.5120607614517212,0.4890622496604919,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7367115020751953,0.3273497223854065,1.4971957206726074,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1844177246094,291.1493835449219,1.0,0.737727165222168,1.0,1.0,0.32403564453125,1.0,-3.849778175354004,2.7554099559783936,1.0943683385849,1.888893961906433,0.0,0.0,0.0,265.756591796875,248.0,-0.777087390422821,-0.0,5004.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7750627994537354,0.3738395571708679,0.340982437133789,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8813428282737732,0.5569815635681152,0.5308189988136292,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8461176753044128,0.4914175868034363,0.3466147184371948,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8574644327163696,0.5123971700668335,0.4890211522579193,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7429875135421753,0.3276812434196472,1.496944785118103,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1833801269531,291.1488952636719,1.0,0.733376145362854,1.0,1.0,0.3240188956260681,1.0,-3.8489606380462646,2.754908800125122,1.094051957130432,1.8886030912399288,0.0,0.0,0.0,256.7596740722656,236.0,-0.7135215401649475,-0.0,4942.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7750627994537354,0.3738395571708679,0.340982437133789,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8813428282737732,0.5569815635681152,0.5308189988136292,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8461176753044128,0.4914175868034363,0.3466147184371948,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8574644327163696,0.5123971700668335,0.4890211522579193,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7429875135421753,0.3276812434196472,1.496944785118103,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1833801269531,291.1488952636719,1.0,0.733376145362854,1.0,1.0,0.3240188956260681,1.0,-3.8489606380462646,2.754908800125122,1.094051957130432,1.8886030912399288,0.0,0.0,0.0,256.7596740722656,236.0,-0.7135215401649475,-0.0,4942.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7836987376213074,0.3738093376159668,0.3405605256557464,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8914660811424255,0.5571964383125305,0.5306095480918884,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8554868698120117,0.4920284152030945,0.3467352986335754,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8670506477355957,0.5127418041229248,0.4889323115348816,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7509500980377197,0.3280559778213501,1.4966230392456057,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.18280029296875,291.1487731933594,1.0,0.7283163666725159,1.0,1.0,0.3240585029125213,1.0,-3.8478519916534415,2.7540175914764404,1.0938342809677124,1.88797664642334,0.0,0.0,0.0,246.301513671875,224.0,-0.3016118109226227,-0.0,4870.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7836987376213074,0.3738093376159668,0.3405605256557464,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8914660811424255,0.5571964383125305,0.5306095480918884,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8554868698120117,0.4920284152030945,0.3467352986335754,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8670506477355957,0.5127418041229248,0.4889323115348816,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7509500980377197,0.3280559778213501,1.4966230392456057,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.18280029296875,291.1487731933594,1.0,0.7283163666725159,1.0,1.0,0.3240585029125213,1.0,-3.8478519916534415,2.7540175914764404,1.0938342809677124,1.88797664642334,0.0,0.0,0.0,246.301513671875,224.0,-0.3016118109226227,-0.0,4870.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7938851118087769,0.3737961649894714,0.3401278555393219,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9033339619636536,0.5574094653129578,0.5303701758384705,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8666321039199829,0.4926315248012543,0.346829891204834,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8784352540969849,0.5130889415740967,0.4888177812099457,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7604749798774719,0.3284676969051361,1.496334433555603,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1826171875,291.1488342285156,1.0,0.7228838205337524,1.0,1.0,0.324098140001297,1.0,-3.8466718196868896,2.753072738647461,1.0935990810394287,1.8873043060302728,0.0,0.0,0.0,235.0899353027344,212.0,-0.0109823178499937,-0.0,4793.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7938851118087769,0.3737961649894714,0.3401278555393219,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9033339619636536,0.5574094653129578,0.5303701758384705,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8666321039199829,0.4926315248012543,0.346829891204834,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8784352540969849,0.5130889415740967,0.4888177812099457,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7604749798774719,0.3284676969051361,1.496334433555603,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1826171875,291.1488342285156,1.0,0.7228838205337524,1.0,1.0,0.324098140001297,1.0,-3.8466718196868896,2.753072738647461,1.0935990810394287,1.8873043060302728,0.0,0.0,0.0,235.0899353027344,212.0,-0.0109823178499937,-0.0,4793.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7995235323905945,0.3737933337688446,0.3399096429347992,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9101788997650146,0.5575132369995117,0.5302422642707825,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8728711009025574,0.4929279386997223,0.3468694686889648,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8847848176956177,0.5132614374160767,0.4887537956237793,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.765832781791687,0.3286851942539215,1.4962159395217896,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1826171875,291.14892578125,1.0,0.7200862765312195,1.0,1.0,0.3241179585456848,1.0,-3.846083402633667,2.752601861953736,1.0934815406799316,1.886967182159424,0.0,0.0,0.0,229.326904296875,212.0,0.0897367224097251,-0.0,4754.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8055182695388794,0.3737918734550476,0.3396906554698944,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9178544282913208,0.557614266872406,0.5301095843315125,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8795669078826904,0.4932199120521545,0.3469043672084808,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8915759325027466,0.5134322047233582,0.488686054944992,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.771603524684906,0.3289092481136322,1.4961167573928833,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18267822265625,291.1490173339844,1.0,0.7172537446022034,1.0,1.0,0.3241415917873382,1.0,-3.84550142288208,2.752122640609741,1.093378663063049,1.8866193294525144,0.0,0.0,0.0,223.50094604492188,200.0,0.190562754869461,-0.0,4714.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8180663585662842,0.3737908899784088,0.339250773191452,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9351841807365416,0.5578073859214783,0.5298317074775696,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8943918347358704,0.4937897026538849,0.3469614088535309,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9066110253334044,0.5137676000595093,0.4885407984256744,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7844534516334534,0.3293735682964325,1.495973825454712,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1828918457031,291.1493225097656,1.0,0.7115181088447571,1.0,1.0,0.3241888880729675,1.0,-3.844359159469605,2.7511777877807617,1.0931813716888428,1.8859301805496216,0.0,0.0,0.0,211.7370147705078,188.0,0.3462365567684173,-0.0,4633.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8180663585662842,0.3737908899784088,0.339250773191452,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9351841807365416,0.5578073859214783,0.5298317074775696,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8943918347358704,0.4937897026538849,0.3469614088535309,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9066110253334044,0.5137676000595093,0.4885407984256744,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7844534516334534,0.3293735682964325,1.495973825454712,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1828918457031,291.1493225097656,1.0,0.7115181088447571,1.0,1.0,0.3241888880729675,1.0,-3.844359159469605,2.7511777877807617,1.0931813716888428,1.8859301805496216,0.0,0.0,0.0,211.7370147705078,188.0,0.3462365567684173,-0.0,4633.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8317148089408875,0.3737905025482178,0.3388085067272186,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.954288363456726,0.5579871535301208,0.529538094997406,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9117155075073242,0.4943383038043976,0.3470015227794647,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9253885746002196,0.5140934586524963,0.4883833527565002,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7992111444473267,0.329856276512146,1.4959005117416382,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1832275390625,291.149658203125,1.0,0.7057154774665833,1.0,1.0,0.3242361843585968,1.0,-3.8432440757751465,2.7502517700195312,1.0929924249649048,1.885252833366394,0.0,0.0,0.0,199.88360595703125,176.0,0.4415812492370605,-0.0,4552.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
