time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8317148089408875,0.3737905025482178,0.3388085067272186,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.954288363456726,0.5579871535301208,0.529538094997406,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9117155075073242,0.4943383038043976,0.3470015227794647,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9253885746002196,0.5140934586524963,0.4883833527565002,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7992111444473267,0.329856276512146,1.4959005117416382,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1832275390625,291.149658203125,1.0,0.7057154774665833,1.0,1.0,0.3242361843585968,1.0,-3.8432440757751465,2.7502517700195312,1.0929924249649048,1.885252833366394,0.0,0.0,0.0,199.88360595703125,176.0,0.4415812492370605,-0.0,4552.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8475831151008606,0.3737891316413879,0.3383640050888061,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9741010069847108,0.5581521987915039,0.5292291045188904,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9335639476776124,0.4948625564575195,0.3470238745212555,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9473247528076172,0.5144082903862,0.4882139861583709,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8157232403755188,0.33035409450531,1.4958899021148682,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1836242675781,291.14990234375,1.0,0.6998645067214966,1.0,1.0,0.3242533504962921,1.0,-3.8421475887298575,2.749441385269165,1.092706322669983,1.8846884965896609,0.0,0.0,0.0,187.98321533203125,164.0,0.3440186977386474,-0.0,4471.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8475831151008606,0.3737891316413879,0.3383640050888061,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9741010069847108,0.5581521987915039,0.5292291045188904,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9335639476776124,0.4948625564575195,0.3470238745212555,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9473247528076172,0.5144082903862,0.4882139861583709,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8157232403755188,0.33035409450531,1.4958899021148682,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1836242675781,291.14990234375,1.0,0.6998645067214966,1.0,1.0,0.3242533504962921,1.0,-3.8421475887298575,2.749441385269165,1.092706322669983,1.8846884965896609,0.0,0.0,0.0,187.98321533203125,164.0,0.3440186977386474,-0.0,4471.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8668490648269653,0.3737841546535492,0.3379160761833191,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9935336709022522,0.5583016872406006,0.5289049744606018,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9582830667495728,0.4953615963459015,0.3470284044742584,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.970678687095642,0.5147111415863037,0.4880328178405761,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8337609767913818,0.3308634757995605,1.4959299564361572,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1840515136719,291.15008544921875,1.0,0.6939760446548462,1.0,1.0,0.324270486831665,1.0,-3.84105396270752,2.748635768890381,1.092418193817139,1.8841320276260376,0.0,0.0,0.0,176.06373596191406,182.0,0.2897070348262787,-0.0,4389.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8668490648269653,0.3737841546535492,0.3379160761833191,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9935336709022522,0.5583016872406006,0.5289049744606018,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9582830667495728,0.4953615963459015,0.3470284044742584,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.970678687095642,0.5147111415863037,0.4880328178405761,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8337609767913818,0.3308634757995605,1.4959299564361572,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1840515136719,291.15008544921875,1.0,0.6939760446548462,1.0,1.0,0.324270486831665,1.0,-3.84105396270752,2.748635768890381,1.092418193817139,1.8841320276260376,0.0,0.0,0.0,176.06373596191406,182.0,0.2897070348262787,-0.0,4389.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8676106333732605,0.3737795650959015,0.3378975093364715,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9942349195480348,0.5583731532096863,0.5289562344551086,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.959340751171112,0.4956036210060119,0.3471857607364654,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9715978503227234,0.5148604512214661,0.4881567060947418,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8346458673477173,0.3311238288879394,1.4970029592514038,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150390625,297.1842956542969,291.1501159667969,1.0,0.6945518851280212,1.0,1.0,0.3242790400981903,1.0,-3.84271502494812,2.749749183654785,1.0929659605026243,1.8847812414169312,0.0,0.0,0.0,175.71932983398438,182.0,0.3028202056884765,-0.0,4392.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8633209466934204,0.373755395412445,0.3379750251770019,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.990427553653717,0.5584290623664856,0.5291107296943665,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9544240236282348,0.4958252310752868,0.3474164605140686,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9669559597969056,0.5149949789047241,0.4883846640586853,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.831001341342926,0.3313744366168976,1.4985945224761963,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1844177246094,291.1502990722656,1.0,0.6962953805923462,1.0,1.0,0.3242768943309784,1.0,-3.845459938049317,2.751625299453736,1.0938345193862915,1.886022567749024,0.0,0.0,0.0,178.2668914794922,200.0,0.404654711484909,-0.0,4416.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8492290377616882,0.3736503720283508,0.3382262587547302,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9762264490127563,0.5584816932678223,0.5295193195343018,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9368351697921752,0.4961701929569244,0.3479239344596863,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9501092433929444,0.51519376039505,0.4889298677444458,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8184747695922852,0.3317955732345581,1.5021661520004272,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.18426513671875,291.150634765625,1.0,0.7016631960868835,1.0,1.0,0.3242729306221008,1.0,-3.851817131042481,2.7559685707092285,1.0958486795425415,1.8889294862747192,0.0,0.0,0.0,187.3018035888672,200.0,0.4937953948974609,-0.0,4494.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8478189706802368,0.3736376166343689,0.338251918554306,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9746580719947816,0.5584831833839417,0.5295593738555908,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.934984803199768,0.4961963593959808,0.3479709327220917,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9483023285865784,0.5152080655097961,0.4889819324016571,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.817176342010498,0.3318295478820801,1.5025006532669067,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1842041015625,291.1506652832031,1.0,0.7022228240966797,1.0,1.0,0.3242726027965545,1.0,-3.852417945861816,2.7563788890838623,1.0960392951965332,1.8892052173614504,0.0,0.0,0.0,188.2791290283203,218.0,0.4966756403446197,-0.0,4502.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8296888470649719,0.3734323382377624,0.3385945558547973,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9521533846855164,0.55846107006073,0.5300893783569336,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9108000993728638,0.496474027633667,0.3485730588436126,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9237335920333862,0.5153465867042542,0.4896622598171234,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.799231231212616,0.3322176337242126,1.5068402290344238,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1833801269531,291.1510009765625,1.0,0.7100215554237366,1.0,1.0,0.3242683112621307,1.0,-3.8602335453033447,2.761713743209839,1.0985199213027954,1.8927993774414065,0.0,0.0,0.0,202.2318878173828,236.0,0.4686084687709808,-0.0,4617.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8296888470649719,0.3734323382377624,0.3385945558547973,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9521533846855164,0.55846107006073,0.5300893783569336,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9108000993728638,0.496474027633667,0.3485730588436126,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9237335920333862,0.5153465867042542,0.4896622598171234,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.799231231212616,0.3322176337242126,1.5068402290344238,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1833801269531,291.1510009765625,1.0,0.7100215554237366,1.0,1.0,0.3242683112621307,1.0,-3.8602335453033447,2.761713743209839,1.0985199213027954,1.8927993774414065,0.0,0.0,0.0,202.2318878173828,236.0,0.4686084687709808,-0.0,4617.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8119131922721863,0.3731519877910614,0.338945060968399,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9275058507919312,0.5583697557449341,0.5306346416473389,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8893845081329346,0.4966675937175751,0.3491757214069366,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9006218314170837,0.5154176354408264,0.490359365940094,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7810991406440735,0.3325428068637848,1.511280536651611,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1820373535156,291.1510925292969,1.0,0.7187214493751526,1.0,1.0,0.3242324590682983,1.0,-3.868220090866089,2.767273187637329,1.1009469032287598,1.8965891599655151,0.0,0.0,0.0,218.26698303222656,254.0,0.188820406794548,-0.0,4746.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8119131922721863,0.3731519877910614,0.338945060968399,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9275058507919312,0.5583697557449341,0.5306346416473389,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8893845081329346,0.4966675937175751,0.3491757214069366,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9006218314170837,0.5154176354408264,0.490359365940094,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7810991406440735,0.3325428068637848,1.511280536651611,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1820373535156,291.1510925292969,1.0,0.7187214493751526,1.0,1.0,0.3242324590682983,1.0,-3.868220090866089,2.767273187637329,1.1009469032287598,1.8965891599655151,0.0,0.0,0.0,218.26698303222656,254.0,0.188820406794548,-0.0,4746.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7943768501281738,0.3728068768978119,0.3392768800258636,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9051709771156312,0.5582156181335449,0.5311631560325623,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8703283667564392,0.4967842102050781,0.3497560918331146,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8810829520225525,0.5154275298118591,0.4910412132740021,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7648037075996399,0.3328121304512024,1.5156694650650024,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1802978515625,291.1510009765625,1.0,0.7278175950050354,1.0,1.0,0.3241966068744659,1.0,-3.876056909561157,2.772735357284546,1.103321552276611,1.900318145751953,0.0,0.0,0.0,235.4026336669922,272.0,-0.0482519418001174,-0.0,4882.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7943768501281738,0.3728068768978119,0.3392768800258636,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9051709771156312,0.5582156181335449,0.5311631560325623,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8703283667564392,0.4967842102050781,0.3497560918331146,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8810829520225525,0.5154275298118591,0.4910412132740021,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7648037075996399,0.3328121304512024,1.5156694650650024,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1802978515625,291.1510009765625,1.0,0.7278175950050354,1.0,1.0,0.3241966068744659,1.0,-3.876056909561157,2.772735357284546,1.103321552276611,1.900318145751953,0.0,0.0,0.0,235.4026336669922,272.0,-0.0482519418001174,-0.0,4882.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7862051129341125,0.3726116418838501,0.3394311368465423,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8958140015602112,0.5581157207489014,0.5314152836799622,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8617242574691772,0.4968140423297882,0.3500334024429321,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8721926808357239,0.515410304069519,0.4913706183433532,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7574787139892578,0.3329274654388428,1.5178204774856567,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1793518066406,291.1509094238281,1.0,0.7324283123016357,1.0,1.0,0.3241786658763885,1.0,-3.8798654079437256,2.775390148162842,1.1044751405715942,1.9021440744400024,0.0,0.0,0.0,244.21435546875,272.0,-0.1400485634803772,-0.0,4952.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7785331010818481,0.3724038302898407,0.3395774364471435,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8870409727096558,0.5580028295516968,0.5316587686538696,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8537454009056091,0.4968273043632507,0.3503019511699676,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8639188408851624,0.5153805017471313,0.4916917979717254,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7507012486457825,0.3330324292182922,1.519941329956055,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1783142089844,291.1507873535156,1.0,0.7370479702949524,1.0,1.0,0.3241592049598694,1.0,-3.883596897125244,2.7779970169067383,1.105599880218506,1.9039465188980105,0.0,0.0,0.0,253.1185913085937,290.0,-0.227305456995964,-0.0,5023.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7646516561508179,0.3719515204429626,0.3398439586162567,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8711105585098267,0.5577382445335388,0.5321168303489685,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8394696712493896,0.4968037009239197,0.3508098125457763,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.849093496799469,0.5152834057807922,0.4923063218593597,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7385983467102051,0.3332134187221527,1.5240851640701294,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1762084960937,291.1504821777344,1.0,0.7462689876556396,1.0,1.0,0.3241202533245086,1.0,-3.890807867050171,2.783038854598999,1.1077688932418823,1.907448053359985,0.0,0.0,0.0,271.11090087890625,278.0,-0.369677186012268,-0.0,5164.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7646516561508179,0.3719515204429626,0.3398439586162567,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8711105585098267,0.5577382445335388,0.5321168303489685,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8394696712493896,0.4968037009239197,0.3508098125457763,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.849093496799469,0.5152834057807922,0.4923063218593597,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7385983467102051,0.3332134187221527,1.5240851640701294,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1762084960937,291.1504821777344,1.0,0.7462689876556396,1.0,1.0,0.3241202533245086,1.0,-3.890807867050171,2.783038854598999,1.1077688932418823,1.907448053359985,0.0,0.0,0.0,271.11090087890625,278.0,-0.369677186012268,-0.0,5164.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7618972063064575,0.3714728057384491,0.3395469784736633,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8681105971336365,0.5574314594268799,0.5319725871086121,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8368753790855408,0.4967261552810669,0.3508634865283966,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8463814854621887,0.5151456594467163,0.4923199117183685,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7365082502365112,0.3333673775196075,1.525431513786316,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.174072265625,291.1500549316406,1.0,0.7474023103713989,1.0,1.0,0.3240813016891479,1.0,-3.891989231109619,2.7839560508728027,1.1080331802368164,1.9082908630371087,0.0,0.0,0.0,274.65234375,266.0,-0.6618391275405884,-0.0,5191.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7618972063064575,0.3714728057384491,0.3395469784736633,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8681105971336365,0.5574314594268799,0.5319725871086121,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8368753790855408,0.4967261552810669,0.3508634865283966,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8463814854621887,0.5151456594467163,0.4923199117183685,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7365082502365112,0.3333673775196075,1.525431513786316,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.174072265625,291.1500549316406,1.0,0.7474023103713989,1.0,1.0,0.3240813016891479,1.0,-3.891989231109619,2.7839560508728027,1.1080331802368164,1.9082908630371087,0.0,0.0,0.0,274.65234375,266.0,-0.6618391275405884,-0.0,5191.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7645407319068909,0.3710346221923828,0.3389893472194671,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8713949918746948,0.5571339130401611,0.5315260887145996,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8399280309677124,0.4966494143009186,0.3506879508495331,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8495104312896729,0.5150194764137268,0.4920331537723541,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7392821311950684,0.3335565030574798,1.525444507598877,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.17254638671875,291.14947509765625,1.0,0.7450575232505798,1.0,1.0,0.3240722715854645,1.0,-3.890242576599121,2.7827889919281006,1.1074535846710205,1.907601356506348,0.0,0.0,0.0,270.3881225585937,254.0,-0.760546088218689,-0.0,5158.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7645407319068909,0.3710346221923828,0.3389893472194671,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8713949918746948,0.5571339130401611,0.5315260887145996,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8399280309677124,0.4966494143009186,0.3506879508495331,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8495104312896729,0.5150194764137268,0.4920331537723541,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7392821311950684,0.3335565030574798,1.525444507598877,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.17254638671875,291.14947509765625,1.0,0.7450575232505798,1.0,1.0,0.3240722715854645,1.0,-3.890242576599121,2.7827889919281006,1.1074535846710205,1.907601356506348,0.0,0.0,0.0,270.3881225585937,254.0,-0.760546088218689,-0.0,5158.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7701315879821777,0.3706359565258026,0.3383290767669678,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8780925869941711,0.5568493008613586,0.5309451818466187,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8460578322410583,0.4965740442276001,0.350405752658844,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8558364510536194,0.5149087905883789,0.4916143715381622,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7447323799133301,0.3337937295436859,1.524967908859253,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1716613769531,291.1489562988281,1.0,0.740889847278595,1.0,1.0,0.324063241481781,1.0,-3.8873326778411865,2.780828952789306,1.10650372505188,1.9063574075698853,0.0,0.0,0.0,262.32452392578125,242.0,-0.7290878295898438,-0.0,5095.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7701315879821777,0.3706359565258026,0.3383290767669678,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8780925869941711,0.5568493008613586,0.5309451818466187,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8460578322410583,0.4965740442276001,0.350405752658844,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8558364510536194,0.5149087905883789,0.4916143715381622,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7447323799133301,0.3337937295436859,1.524967908859253,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1716613769531,291.1489562988281,1.0,0.740889847278595,1.0,1.0,0.324063241481781,1.0,-3.8873326778411865,2.780828952789306,1.10650372505188,1.9063574075698853,0.0,0.0,0.0,262.32452392578125,242.0,-0.7290878295898438,-0.0,5095.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7737171053886414,0.3704473078250885,0.3379800319671631,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8823490738868713,0.5567094087600708,0.5306265950202942,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8499558568000793,0.496533453464508,0.3502403199672699,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8598669767379761,0.5148568153381348,0.4913777410984039,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7481905817985535,0.3339295089244842,1.524660348892212,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.17144775390625,291.14874267578125,1.0,0.7384191751480103,1.0,1.0,0.3240587413311004,1.0,-3.885675191879273,2.7797117233276367,1.1059634685516355,1.9056384563446045,0.0,0.0,0.0,257.4891967773437,242.0,-0.6849492788314819,-0.0,5058.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7777319550514221,0.3702635169029236,0.3376238942146301,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8870943784713745,0.5565697550773621,0.5302959084510803,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8543177247047424,0.4964890778064728,0.3500633537769317,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8643776774406433,0.5148056149482727,0.4911295175552368,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7520618438720703,0.334075391292572,1.5243393182754517,291.1486511230469,291.1499938964844,288.75,287.119873046875,291.1484375,297.1713256835937,291.14862060546875,1.0,0.7357888221740723,1.0,1.0,0.3240816295146942,1.0,-3.883950710296631,2.7784578800201416,1.1054929494857788,1.904795527458191,0.0,0.0,0.0,252.32655334472656,230.0,-0.4853701889514923,-0.0,5018.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7869147658348083,0.3699061870574951,0.3368987739086151,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8978840708732605,0.5562882423400879,0.5296088457107544,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.864332377910614,0.4963851571083069,0.3496816158294678,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.874718964099884,0.5147022604942322,0.4906087219715118,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7609666585922241,0.3343944251537323,1.523707628250122,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1714172363281,291.1486511230469,1.0,0.7302135825157166,1.0,1.0,0.3241274058818817,1.0,-3.880404949188232,2.775872707366944,1.1045323610305786,1.9030470848083496,0.0,0.0,0.0,241.36964416503903,218.0,-0.1165578290820121,-0.0,4935.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7869147658348083,0.3699061870574951,0.3368987739086151,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8978840708732605,0.5562882423400879,0.5296088457107544,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.864332377910614,0.4963851571083069,0.3496816158294678,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.874718964099884,0.5147022604942322,0.4906087219715118,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7609666585922241,0.3343944251537323,1.523707628250122,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1714172363281,291.1486511230469,1.0,0.7302135825157166,1.0,1.0,0.3241274058818817,1.0,-3.880404949188232,2.775872707366944,1.1045323610305786,1.9030470848083496,0.0,0.0,0.0,241.36964416503903,218.0,-0.1165578290820121,-0.0,4935.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7975342273712158,0.3695546984672546,0.3361628353595733,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.910610854625702,0.5559980273246765,0.5288960933685303,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8760374784469604,0.4962541162967682,0.3492684364318847,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8867535591125488,0.5145915150642395,0.4900636076927185,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7714096903800964,0.3347431719303131,1.5231266021728516,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1718444824219,291.1488037109375,1.0,0.7243817448616028,1.0,1.0,0.3241731822490692,1.0,-3.876808881759644,2.773254871368408,1.1035542488098145,1.901269674301148,0.0,0.0,0.0,229.92433166503903,206.0,0.1094531938433647,-0.0,4848.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7975342273712158,0.3695546984672546,0.3361628353595733,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.910610854625702,0.5559980273246765,0.5288960933685303,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8760374784469604,0.4962541162967682,0.3492684364318847,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8867535591125488,0.5145915150642395,0.4900636076927185,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7714096903800964,0.3347431719303131,1.5231266021728516,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1718444824219,291.1488037109375,1.0,0.7243817448616028,1.0,1.0,0.3241731822490692,1.0,-3.876808881759644,2.773254871368408,1.1035542488098145,1.901269674301148,0.0,0.0,0.0,229.92433166503903,206.0,0.1094531938433647,-0.0,4848.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8095035552978516,0.3692020177841186,0.3354180455207824,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9263188242912292,0.5556932687759399,0.5281612873077393,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8895010948181152,0.4960886836051941,0.3488253653049469,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.900506317615509,0.514467179775238,0.4894973933696747,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7834652662277222,0.3351152241230011,1.5226110219955444,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1724548339844,291.1490478515625,1.0,0.7184026837348938,1.0,1.0,0.3242248296737671,1.0,-3.873193025588989,2.7706046104431152,1.102588415145874,1.899457573890686,0.0,0.0,0.0,218.23269653320312,194.0,0.2832209169864654,-0.0,4760.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8095035552978516,0.3692020177841186,0.3354180455207824,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9263188242912292,0.5556932687759399,0.5281612873077393,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8895010948181152,0.4960886836051941,0.3488253653049469,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.900506317615509,0.514467179775238,0.4894973933696747,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7834652662277222,0.3351152241230011,1.5226110219955444,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1724548339844,291.1490478515625,1.0,0.7184026837348938,1.0,1.0,0.3242248296737671,1.0,-3.873193025588989,2.7706046104431152,1.102588415145874,1.899457573890686,0.0,0.0,0.0,218.23269653320312,194.0,0.2832209169864654,-0.0,4760.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8222399353981018,0.3688433766365051,0.3346646428108215,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9442636966705322,0.5553705096244812,0.5274059772491455,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9048827290534972,0.4958853721618652,0.3483534157276153,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9170189499855042,0.5143252015113831,0.4889110922813415,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.797254741191864,0.3355047404766083,1.5221576690673828,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1731872558594,291.1493530273437,1.0,0.7123346328735352,1.0,1.0,0.3242764770984649,1.0,-3.869558095932007,2.767942428588867,1.1016157865524292,1.8976305723190308,0.0,0.0,0.0,206.4268493652344,182.0,0.3939704000949859,-0.0,4671.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8222399353981018,0.3688433766365051,0.3346646428108215,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9442636966705322,0.5553705096244812,0.5274059772491455,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9048827290534972,0.4958853721618652,0.3483534157276153,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9170189499855042,0.5143252015113831,0.4889110922813415,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.797254741191864,0.3355047404766083,1.5221576690673828,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1731872558594,291.1493530273437,1.0,0.7123346328735352,1.0,1.0,0.3242764770984649,1.0,-3.869558095932007,2.767942428588867,1.1016157865524292,1.8976305723190308,0.0,0.0,0.0,206.4268493652344,182.0,0.3939704000949859,-0.0,4671.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8290902972221375,0.3686606287956238,0.3342841863632202,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9537743330001832,0.5552011132240295,0.5270200371742249,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9139316082000732,0.4957677125930786,0.348105788230896,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9267377257347108,0.5142462253570557,0.4886097311973572,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8048539161682129,0.3357051014900207,1.521952986717224,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1736145019531,291.1495361328125,1.0,0.7092743515968323,1.0,1.0,0.3243022859096527,1.0,-3.86772894859314,2.766603708267212,1.1011252403259275,1.896709680557251,0.0,0.0,0.0,200.49826049804688,182.0,0.4310344159603119,-0.0,4627.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
