time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8364458084106445,0.3684752583503723,0.3339013457298279,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9634720087051392,0.5550262928009033,0.5266289710998535,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9241099953651428,0.4956399500370025,0.3478510975837707,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.937185525894165,0.5141618847846985,0.4883032739162445,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8127520680427551,0.3359082341194153,1.52176034450531,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1740417480469,291.149658203125,1.0,0.7062004804611206,1.0,1.0,0.3243131935596466,1.0,-3.865890264511109,2.765308618545532,1.1005817651748655,1.895832777023316,0.0,0.0,0.0,194.5621032714844,170.0,0.3833145201206207,-0.0,4582.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8532712459564209,0.3680950105190277,0.3331271111965179,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9829249978065492,0.554658830165863,0.5258299708366394,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9469131827354432,0.4953516125679016,0.347318947315216,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9594886898994446,0.5139750838279724,0.4876733422279358,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8294216990470886,0.3363215625286102,1.521406888961792,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1749572753906,291.1498413085937,1.0,0.7000141143798828,1.0,1.0,0.3243350088596344,1.0,-3.862172842025757,2.7626988887786865,1.09947407245636,1.8940634727478027,0.0,0.0,0.0,182.6741638183593,173.0,0.2903105616569519,-0.0,4493.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8532712459564209,0.3680950105190277,0.3331271111965179,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9829249978065492,0.554658830165863,0.5258299708366394,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9469131827354432,0.4953516125679016,0.347318947315216,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9594886898994446,0.5139750838279724,0.4876733422279358,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8294216990470886,0.3363215625286102,1.521406888961792,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1749572753906,291.1498413085937,1.0,0.7000141143798828,1.0,1.0,0.3243350088596344,1.0,-3.862172842025757,2.7626988887786865,1.09947407245636,1.8940634727478027,0.0,0.0,0.0,182.6741638183593,173.0,0.2903105616569519,-0.0,4493.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8609778881072998,0.3676925003528595,0.3325972855091095,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.99057537317276,0.5542645454406738,0.525281548500061,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9566524028778076,0.4950161874294281,0.3469583094120025,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9687449932098388,0.513761043548584,0.4872936010360718,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8371356129646301,0.3367384970188141,1.522380232810974,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17584228515625,291.1500244140625,1.0,0.6978872418403625,1.0,1.0,0.3243568241596222,1.0,-3.861150741577149,2.7619338035583496,1.0992168188095093,1.893467664718628,0.0,0.0,0.0,177.85032653808594,191.0,0.3394252359867096,-0.0,4458.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8609778881072998,0.3676925003528595,0.3325972855091095,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.99057537317276,0.5542645454406738,0.525281548500061,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9566524028778076,0.4950161874294281,0.3469583094120025,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9687449932098388,0.513761043548584,0.4872936010360718,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8371356129646301,0.3367384970188141,1.522380232810974,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17584228515625,291.1500244140625,1.0,0.6978872418403625,1.0,1.0,0.3243568241596222,1.0,-3.861150741577149,2.7619338035583496,1.0992168188095093,1.893467664718628,0.0,0.0,0.0,177.85032653808594,191.0,0.3394252359867096,-0.0,4458.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8502731323242188,0.3670433163642883,0.3323334157466888,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9800351858139038,0.5536299347877502,0.5250171422958374,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.943351686000824,0.4944162368774414,0.3467908799648285,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.956279158592224,0.5133044719696045,0.4871965050697326,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8278093934059143,0.3369327187538147,1.5248072147369385,291.149658203125,291.1499938964844,288.74908447265625,287.1195068359375,291.1492919921875,297.1745300292969,291.14959716796875,1.0,0.7015829682350159,1.0,1.0,0.324357122182846,1.0,-3.863114833831787,2.7632739543914795,1.0998408794403076,1.89432430267334,0.0,0.0,0.0,184.1627197265625,209.0,-0.4953223168849945,-0.0,4506.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8502731323242188,0.3670433163642883,0.3323334157466888,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9800351858139038,0.5536299347877502,0.5250171422958374,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.943351686000824,0.4944162368774414,0.3467908799648285,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.956279158592224,0.5133044719696045,0.4871965050697326,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8278093934059143,0.3369327187538147,1.5248072147369385,291.149658203125,291.1499938964844,288.74908447265625,287.1195068359375,291.1492919921875,297.1745300292969,291.14959716796875,1.0,0.7015829682350159,1.0,1.0,0.324357122182846,1.0,-3.863114833831787,2.7632739543914795,1.0998408794403076,1.89432430267334,0.0,0.0,0.0,184.1627197265625,209.0,-0.4953223168849945,-0.0,4506.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.831990122795105,0.3660203516483307,0.3319641351699829,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.9584481120109558,0.5526239275932312,0.5246476531028748,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.9187162518501282,0.493425041437149,0.3465306758880615,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.932121753692627,0.5124710202217102,0.4869895279407501,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.810619056224823,0.3367349803447723,1.5266751050949097,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.14599609375,297.1695251464844,291.1472473144531,1.0,0.7077655792236328,1.0,1.0,0.3243573904037475,1.0,-3.863913774490357,2.7638163566589355,1.1000975370407104,1.894691705703736,0.0,0.0,0.0,196.65272521972656,227.0,-2.677085876464844,-0.0,4590.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.831990122795105,0.3660203516483307,0.3319641351699829,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.9584481120109558,0.5526239275932312,0.5246476531028748,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.9187162518501282,0.493425041437149,0.3465306758880615,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.932121753692627,0.5124710202217102,0.4869895279407501,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.810619056224823,0.3367349803447723,1.5266751050949097,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.14599609375,297.1695251464844,291.1472473144531,1.0,0.7077655792236328,1.0,1.0,0.3243573904037475,1.0,-3.863913774490357,2.7638163566589355,1.1000975370407104,1.894691705703736,0.0,0.0,0.0,196.65272521972656,227.0,-2.677085876464844,-0.0,4590.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.8223002552986145,0.3653985261917114,0.331723004579544,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.9454564452171326,0.5520080924034119,0.5244024395942688,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.905942976474762,0.4928107857704162,0.3463514745235443,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.9187069535255432,0.5119392275810242,0.4868233501911163,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.8006570935249329,0.3365114331245422,1.527268886566162,291.1454162597656,291.1499938964844,288.7443542480469,287.11767578125,291.1435241699219,297.1659851074219,291.1452941894531,1.0,0.7113360166549683,1.0,1.0,0.3243575394153595,1.0,-3.863628625869751,2.763622283935547,1.1000064611434937,1.8945577144622805,0.0,0.0,0.0,204.1814880371093,227.0,-3.964892625808716,-0.0,4639.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8125678300857544,0.3647165596485138,0.3314448595046997,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.9320322871208192,0.5513294339179993,0.5241163969039917,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.8943212032318115,0.4921303689479828,0.3461396098136902,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.9060239195823668,0.5113431811332703,0.4866149127483368,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.7906842231750488,0.3362179696559906,1.5276339054107666,291.1432189941406,291.1499938964844,288.7419128417969,287.1167297363281,291.1410217285156,297.1619567871094,291.14306640625,1.0,0.7150669693946838,1.0,1.0,0.3244202733039856,1.0,-3.862884521484375,2.762906551361084,1.099977970123291,1.8940140008926392,0.0,0.0,0.0,212.22314453125,245.0,-4.953934669494629,-0.0,4690.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7928779125213623,0.3631929755210876,0.3307783305644989,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.906846821308136,0.5498021841049194,0.5234198570251465,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.872663140296936,0.4905902147293091,0.3456171452999115,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8840001821517944,0.509977400302887,0.4860697388648987,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7719495892524719,0.3354437351226806,1.5276845693588257,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1347961425781,297.1528015136719,291.1376647949219,1.0,0.7227635979652405,1.0,1.0,0.3245457112789154,1.0,-3.860022783279419,2.760507345199585,1.0995151996612549,1.892294883728028,0.0,0.0,0.0,229.30520629882807,263.0,-6.947337627410889,-0.0,4794.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7928779125213623,0.3631929755210876,0.3307783305644989,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.906846821308136,0.5498021841049194,0.5234198570251465,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.872663140296936,0.4905902147293091,0.3456171452999115,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8840001821517944,0.509977400302887,0.4860697388648987,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7719495892524719,0.3354437351226806,1.5276845693588257,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1347961425781,297.1528015136719,291.1376647949219,1.0,0.7227635979652405,1.0,1.0,0.3245457112789154,1.0,-3.860022783279419,2.760507345199585,1.0995151996612549,1.892294883728028,0.0,0.0,0.0,229.30520629882807,263.0,-6.947337627410889,-0.0,4794.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7749434113502502,0.3614794611930847,0.3299683332443237,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8863822221755981,0.5480690002441406,0.5225587487220764,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8536734580993652,0.4888325333595276,0.3449646830558777,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8645287156105042,0.50840163230896,0.4853556752204895,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7554811835289001,0.3344509899616241,1.5268791913986206,291.1308898925781,291.1499938964844,288.7279357910156,287.1112365722656,291.126953125,297.1426086425781,291.1306457519531,1.0,0.7305193543434143,1.0,1.0,0.3246711492538452,1.0,-3.85539984703064,2.756911039352417,1.0984889268875122,1.8897705078125,0.0,0.0,0.0,247.13975524902344,281.0,-9.073820114135742,-0.0,4898.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7749434113502502,0.3614794611930847,0.3299683332443237,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8863822221755981,0.5480690002441406,0.5225587487220764,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8536734580993652,0.4888325333595276,0.3449646830558777,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8645287156105042,0.50840163230896,0.4853556752204895,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7554811835289001,0.3344509899616241,1.5268791913986206,291.1308898925781,291.1499938964844,288.7279357910156,287.1112365722656,291.126953125,297.1426086425781,291.1306457519531,1.0,0.7305193543434143,1.0,1.0,0.3246711492538452,1.0,-3.85539984703064,2.756911039352417,1.0984889268875122,1.8897705078125,0.0,0.0,0.0,247.13975524902344,281.0,-9.073820114135742,-0.0,4898.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.759243905544281,0.3596058189868927,0.3290245831012726,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.868426501750946,0.5461588501930237,0.521541953086853,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8373174071311951,0.4868878126144409,0.3441897630691528,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8476933240890503,0.5066450834274292,0.4844823181629181,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.7412938475608826,0.3332766592502594,1.525305151939392,291.1251220703125,291.1499938964844,288.7185363769531,287.1075134277344,291.1217956542969,297.13189697265625,291.1249084472656,1.0,0.7381734848022461,1.0,1.0,0.3253493905067444,1.0,-3.849164485931397,2.7503228187561035,1.0988417863845823,1.8846290111541748,0.0,0.0,0.0,265.3246459960937,269.0,-8.145151138305664,-0.0,4999.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.759243905544281,0.3596058189868927,0.3290245831012726,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.868426501750946,0.5461588501930237,0.521541953086853,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8373174071311951,0.4868878126144409,0.3441897630691528,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8476933240890503,0.5066450834274292,0.4844823181629181,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.7412938475608826,0.3332766592502594,1.525305151939392,291.1251220703125,291.1499938964844,288.7185363769531,287.1075134277344,291.1217956542969,297.13189697265625,291.1249084472656,1.0,0.7381734848022461,1.0,1.0,0.3253493905067444,1.0,-3.849164485931397,2.7503228187561035,1.0988417863845823,1.8846290111541748,0.0,0.0,0.0,265.3246459960937,269.0,-8.145151138305664,-0.0,4999.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.754783034324646,0.3576157391071319,0.3274392485618591,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.863658607006073,0.5441019535064697,0.5198274254798889,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8328849673271179,0.4847916066646576,0.3428945541381836,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8432527184486389,0.5047378540039062,0.4829071760177612,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.7375068664550781,0.3319560289382934,1.5204068422317505,291.119140625,291.1499938964844,288.70758056640625,287.1031494140625,291.1152038574219,297.1211242675781,291.1188659667969,1.0,0.7376008629798889,1.0,1.0,0.3260276615619659,1.0,-3.8358561992645264,2.738853931427002,1.097002387046814,1.876325607299805,0.0,0.0,0.0,269.153564453125,257.0,-8.584016799926758,-0.0,4985.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.754783034324646,0.3576157391071319,0.3274392485618591,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.863658607006073,0.5441019535064697,0.5198274254798889,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8328849673271179,0.4847916066646576,0.3428945541381836,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8432527184486389,0.5047378540039062,0.4829071760177612,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.7375068664550781,0.3319560289382934,1.5204068422317505,291.119140625,291.1499938964844,288.70758056640625,287.1031494140625,291.1152038574219,297.1211242675781,291.1188659667969,1.0,0.7376008629798889,1.0,1.0,0.3260276615619659,1.0,-3.8358561992645264,2.738853931427002,1.097002387046814,1.876325607299805,0.0,0.0,0.0,269.153564453125,257.0,-8.584016799926758,-0.0,4985.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.7547381520271301,0.3566012978553772,0.3265058100223541,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.8638610243797302,0.5430365800857544,0.5188066363334656,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.8329959511756897,0.4837068915367126,0.3421261012554168,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.8434394001960754,0.5037464499473572,0.4819550514221191,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.7376347780227661,0.3312646150588989,1.5171982049942017,291.1156616210937,291.1499938964844,288.7015686035156,287.1007385253906,291.1114501953125,297.1159362792969,291.1153564453125,1.0,0.7358238697052002,1.0,1.0,0.3263667821884155,1.0,-3.827574491500856,2.7320261001586914,1.095548391342163,1.8714022636413568,0.0,0.0,0.0,267.8183288574219,257.0,-9.151582717895508,-0.0,4951.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.7555524110794067,0.355576753616333,0.3255157172679901,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.8650827407836914,0.5419501066207886,0.5177156925201416,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.8340237140655518,0.4826011955738067,0.3413058817386627,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.8445742130279541,0.5027335286140442,0.4809322953224182,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.7385600805282593,0.3305577337741852,1.5136795043945312,291.1129455566406,291.1499938964844,288.6951599121094,287.0981750488281,291.1095886230469,297.1109313964844,291.1127624511719,1.0,0.7333890795707703,1.0,1.0,0.3270183801651001,1.0,-3.8186194896698,2.723718643188477,1.0949007272720337,1.865145921707153,0.0,0.0,0.0,265.202392578125,245.0,-8.103586196899414,-0.0,4907.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.7573953866958618,0.3543373346328735,0.3242724239826202,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8675764799118042,0.540622353553772,0.5163349509239197,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8361775279045105,0.4812506437301636,0.3402688801288605,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8468923568725586,0.5014932155609131,0.4796327352523803,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.7404741048812866,0.3296933472156524,1.5091524124145508,291.1104736328125,291.1499938964844,288.68701171875,287.09490966796875,291.1073608398437,297.105224609375,291.1102905273437,1.0,0.7298317551612854,1.0,1.0,0.3278016746044159,1.0,-3.80720329284668,2.713220834732056,1.0939823389053345,1.857245683670044,0.0,0.0,0.0,260.846923828125,245.0,-6.948800563812256,-0.0,4845.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.7590324282646179,0.3535081148147583,0.3234231173992157,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.8697221875190735,0.539726734161377,0.515385627746582,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.8380449414253235,0.4803399443626404,0.3395563066005707,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.8488886952400208,0.5006552338600159,0.4787367582321167,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.7421287298202515,0.3291106820106506,1.506012797355652,291.1087951660156,291.1499938964844,288.6813049316406,287.09259033203125,291.1056823730469,297.1015930175781,291.10858154296875,1.0,0.7271897196769714,1.0,1.0,0.3283216059207916,1.0,-3.799325466156006,2.706058979034424,1.093266487121582,1.851865291595459,0.0,0.0,0.0,257.4301147460937,233.0,-6.612527370452881,-0.0,4800.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7634972333908081,0.3516565263271332,0.321499615907669,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8754663467407227,0.5377100706100464,0.5132207274436951,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8430677652359009,0.4782896339893341,0.337932139635086,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8542442321777344,0.4987646341323852,0.4766886532306671,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7465775609016418,0.3278000056743622,1.4988173246383667,291.104736328125,291.1499938964844,288.66796875,287.0871887207031,291.1015014648437,297.093994140625,291.1045227050781,1.0,0.7208520174026489,1.0,1.0,0.3294674158096313,1.0,-3.781328678131104,2.689875841140747,1.0914528369903564,1.839711308479309,0.0,0.0,0.0,248.9957427978516,233.0,-6.558603286743164,-0.0,4693.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7641971111297607,0.3513987064361572,0.3212297260761261,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8763576745986938,0.5374274849891663,0.5129153728485107,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8438498377799988,0.4780023396015167,0.3377030789852142,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8550770878791809,0.4984992444515228,0.4763992130756378,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.7472704648971558,0.3276164531707763,1.4977998733520508,291.1041564941406,291.1499938964844,288.6660461425781,287.08642578125,291.10089111328125,297.0929870605469,291.1039123535156,1.0,0.719933271408081,1.0,1.0,0.3296248316764831,1.0,-3.778788328170776,2.687610149383545,1.091178297996521,1.8380091190338133,0.0,0.0,0.0,247.7571258544922,221.0,-6.607226848602295,-0.0,4678.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7706222534179688,0.3492400646209717,0.3189575970172882,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8844748735427856,0.5350474715232849,0.5103322267532349,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.851008951663971,0.4755832254886627,0.3357657492160797,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8626914620399475,0.4962608218193054,0.4739471077919006,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7536157369613647,0.326070487499237,1.489182710647583,291.1011657714844,291.1499938964844,288.64947509765625,287.07965087890625,291.098876953125,297.08502197265625,291.1010131835937,1.0,0.7120509147644043,1.0,1.0,0.3314191699028015,1.0,-3.7572951316833496,2.666924476623535,1.090370535850525,1.82204270362854,0.0,0.0,0.0,237.1060333251953,209.0,-4.624768733978272,-0.0,4548.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7706222534179688,0.3492400646209717,0.3189575970172882,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8844748735427856,0.5350474715232849,0.5103322267532349,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.851008951663971,0.4755832254886627,0.3357657492160797,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8626914620399475,0.4962608218193054,0.4739471077919006,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7536157369613647,0.326070487499237,1.489182710647583,291.1011657714844,291.1499938964844,288.64947509765625,287.07965087890625,291.098876953125,297.08502197265625,291.1010131835937,1.0,0.7120509147644043,1.0,1.0,0.3314191699028015,1.0,-3.7572951316833496,2.666924476623535,1.090370535850525,1.82204270362854,0.0,0.0,0.0,237.1060333251953,209.0,-4.624768733978272,-0.0,4548.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7781627178192139,0.3470333218574524,0.3166256248950958,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8938784599304199,0.5325899124145508,0.507658064365387,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8594070076942444,0.4730868935585022,0.3337611854076385,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.871591329574585,0.4939426779747009,0.471401959657669,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.7610623836517334,0.3244729340076446,1.4802498817443848,291.0985107421875,291.1499938964844,288.631591796875,287.0722961425781,291.0962219238281,297.07763671875,291.09832763671875,1.0,0.7037695646286011,1.0,1.0,0.3332135081291199,1.0,-3.735048055648804,2.645751714706421,1.0892962217330933,1.805681824684143,0.0,0.0,0.0,225.9447631835937,197.0,-4.072348117828369,-0.0,4414.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7781627178192139,0.3470333218574524,0.3166256248950958,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8938784599304199,0.5325899124145508,0.507658064365387,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8594070076942444,0.4730868935585022,0.3337611854076385,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.871591329574585,0.4939426779747009,0.471401959657669,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.7610623836517334,0.3244729340076446,1.4802498817443848,291.0985107421875,291.1499938964844,288.631591796875,287.0722961425781,291.0962219238281,297.07763671875,291.09832763671875,1.0,0.7037695646286011,1.0,1.0,0.3332135081291199,1.0,-3.735048055648804,2.645751714706421,1.0892962217330933,1.805681824684143,0.0,0.0,0.0,225.9447631835937,197.0,-4.072348117828369,-0.0,4414.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.7823358178138733,0.3459081053733825,0.3154375255107879,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8990364670753479,0.5313284993171692,0.5062876343727112,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8640704154968262,0.4718067049980163,0.3327345252037048,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8765134811401367,0.4927504956722259,0.4700954556465149,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.7651970386505127,0.3236518800258636,1.475670337677002,291.09698486328125,291.1499938964844,288.6221923828125,287.06842041015625,291.0946044921875,297.0740966796875,291.0968017578125,1.0,0.6995171904563904,1.0,1.0,0.334110677242279,1.0,-3.723651885986328,2.635007381439209,1.0886443853378296,1.797402024269104,0.0,0.0,0.0,220.2592315673828,197.0,-4.177158355712891,-0.0,4346.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7867799997329712,0.3447709381580353,0.3142358958721161,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.9045153260231018,0.5300454497337341,0.5048953890800476,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.8690542578697205,0.4705053269863128,0.3316920697689056,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.8817558288574219,0.4915363490581512,0.4687668681144714,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7696145176887512,0.3228155374526977,1.4710166454315186,291.0957946777344,291.1499938964844,288.6125183105469,287.0643920898437,291.09381103515625,297.07049560546875,291.0956420898437,1.0,0.695203423500061,1.0,1.0,0.3351590633392334,1.0,-3.712078332901001,2.6236732006073,1.0884052515029907,1.788588523864746,0.0,0.0,0.0,214.5336761474609,185.0,-3.655027866363525,-0.0,4278.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7965408563613892,0.3424674570560455,0.3118032217025757,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.917351007461548,0.5274196267127991,0.5020511150360107,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8800695538520813,0.4678478538990021,0.3295654058456421,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8932681083679199,0.4890474081039428,0.466048926115036,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7793684601783752,0.3210995495319366,1.4615010023117063,291.0938415527344,291.1499938964844,288.5922241210937,287.0559387207031,291.0919494628906,297.06353759765625,291.0936889648437,1.0,0.6864148378372192,1.0,1.0,0.3372557759284973,1.0,-3.688450813293457,2.60067081451416,1.0877799987792969,1.7707754373550415,0.0,0.0,0.0,203.00216674804688,173.0,-3.062173366546631,-0.0,4141.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7965408563613892,0.3424674570560455,0.3118032217025757,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.917351007461548,0.5274196267127991,0.5020511150360107,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8800695538520813,0.4678478538990021,0.3295654058456421,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8932681083679199,0.4890474081039428,0.466048926115036,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7793684601783752,0.3210995495319366,1.4615010023117063,291.0938415527344,291.1499938964844,288.5922241210937,287.0559387207031,291.0919494628906,297.06353759765625,291.0936889648437,1.0,0.6864148378372192,1.0,1.0,0.3372557759284973,1.0,-3.688450813293457,2.60067081451416,1.0877799987792969,1.7707754373550415,0.0,0.0,0.0,203.00216674804688,173.0,-3.062173366546631,-0.0,4141.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.807530403137207,0.3401122391223907,0.3093262612819671,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.932511866092682,0.5247095227241516,0.4991278350353241,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8926263451576233,0.4651167094707489,0.3273869156837463,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9063387513160706,0.4864733815193176,0.4632510244846344,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.7904660105705261,0.3193211853504181,1.451707363128662,291.0914306640625,291.1499938964844,288.5708312988281,287.0469665527344,291.0892944335937,297.05682373046875,291.0912475585937,1.0,0.6774293780326843,1.0,1.0,0.3393524885177612,1.0,-3.664182662963867,2.577336072921753,1.0868467092514038,1.7526911497116089,0.0,0.0,0.0,191.4108123779297,161.0,-3.36252236366272,-0.0,4003.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.807530403137207,0.3401122391223907,0.3093262612819671,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.932511866092682,0.5247095227241516,0.4991278350353241,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8926263451576233,0.4651167094707489,0.3273869156837463,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9063387513160706,0.4864733815193176,0.4632510244846344,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.7904660105705261,0.3193211853504181,1.451707363128662,291.0914306640625,291.1499938964844,288.5708312988281,287.0469665527344,291.0892944335937,297.05682373046875,291.0912475585937,1.0,0.6774293780326843,1.0,1.0,0.3393524885177612,1.0,-3.664182662963867,2.577336072921753,1.0868467092514038,1.7526911497116089,0.0,0.0,0.0,191.4108123779297,161.0,-3.36252236366272,-0.0,4003.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8193565607070923,0.3377032577991485,0.3067998886108398,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9494162201881408,0.5219175219535828,0.4961255490779876,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.907082736492157,0.4623163342475891,0.3251585066318512,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9225490689277648,0.4838170111179352,0.4603736102581024,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8031121492385864,0.3174805343151092,1.4416292905807495,291.0895080566406,291.1499938964844,288.5483703613281,287.0374450683594,291.0876770019531,297.0503234863281,291.08935546875,1.0,0.6682579517364502,1.0,1.0,0.3416716158390045,1.0,-3.63926362991333,2.552897453308105,1.0863661766052246,1.7338535785675049,0.0,0.0,0.0,179.79595947265625,149.0,-2.794910192489624,-0.0,3866.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
