time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8193565607070923,0.3377032577991485,0.3067998886108398,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9494162201881408,0.5219175219535828,0.4961255490779876,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.907082736492157,0.4623163342475891,0.3251585066318512,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9225490689277648,0.4838170111179352,0.4603736102581024,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8031121492385864,0.3174805343151092,1.4416292905807495,291.0895080566406,291.1499938964844,288.5483703613281,287.0374450683594,291.0876770019531,297.0503234863281,291.08935546875,1.0,0.6682579517364502,1.0,1.0,0.3416716158390045,1.0,-3.63926362991333,2.552897453308105,1.0863661766052246,1.7338535785675049,0.0,0.0,0.0,179.79595947265625,149.0,-2.794910192489624,-0.0,3866.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8324997425079346,0.3352419734001159,0.3042274117469787,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9673819541931152,0.5190465450286865,0.493049681186676,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9253482818603516,0.4594498872756958,0.3228846788406372,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.941715657711029,0.4810810685157776,0.4574220180511474,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.817080557346344,0.3155779838562011,1.4312787055969238,291.0874938964844,291.1499938964844,288.5248718261719,287.02740478515625,291.0854797363281,297.0440368652344,291.0873107910156,1.0,0.6589058637619019,1.0,1.0,0.3439907431602478,1.0,-3.613729238510132,2.5281312465667725,1.0855979919433594,1.7147761583328247,0.0,0.0,0.0,168.167236328125,137.0,-2.9041268825531006,-0.0,3729.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8324997425079346,0.3352419734001159,0.3042274117469787,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9673819541931152,0.5190465450286865,0.493049681186676,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9253482818603516,0.4594498872756958,0.3228846788406372,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.941715657711029,0.4810810685157776,0.4574220180511474,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.817080557346344,0.3155779838562011,1.4312787055969238,291.0874938964844,291.1499938964844,288.5248718261719,287.02740478515625,291.0854797363281,297.0440368652344,291.0873107910156,1.0,0.6589058637619019,1.0,1.0,0.3439907431602478,1.0,-3.613729238510132,2.5281312465667725,1.0855979919433594,1.7147761583328247,0.0,0.0,0.0,168.167236328125,137.0,-2.9041268825531006,-0.0,3729.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8399107456207275,0.3339901268482208,0.3029225766658783,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9765310883522034,0.5175795555114746,0.4914825558662414,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9358534812927246,0.4579900503158569,0.3217295706272125,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9520789980888368,0.4796815514564514,0.4559169411659241,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.824514627456665,0.3146021068096161,1.425994873046875,291.0862731933594,291.1499938964844,288.51275634765625,287.0221862792969,291.08416748046875,297.0409545898437,291.0860900878906,1.0,0.65416020154953,1.0,1.0,0.3451502919197082,1.0,-3.600717306137085,2.515621423721313,1.085095763206482,1.7051787376403809,0.0,0.0,0.0,162.35072326660156,137.0,-3.129343748092652,-0.0,3660.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8480899333953857,0.3327257633209228,0.3016064167022705,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.985653817653656,0.5160936713218689,0.4898976385593414,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9470399022102356,0.4565143287181854,0.320563405752182,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9627668857574464,0.4782631397247314,0.4543940424919128,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8325216770172119,0.3136113882064819,1.420644998550415,291.0852966308594,291.1499938964844,288.5003967285156,287.0168762207031,291.0834350585937,297.03790283203125,291.08514404296875,1.0,0.6493711471557617,1.0,1.0,0.3464133739471435,1.0,-3.5875563621521,2.502711772918701,1.0848445892333984,1.695248246192932,0.0,0.0,0.0,156.5369415283203,140.0,-2.86426305770874,-0.0,3591.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8531399369239807,0.3301526308059692,0.2991877496242523,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.9911304116249084,0.513063907623291,0.4869374632835388,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9539090991020204,0.4535116851329803,0.3183913230895996,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.9693032503128052,0.4753678441047668,0.4515576064586639,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8376447558403015,0.3115827739238739,1.4109913110733032,291.0836181640625,291.1499938964844,288.4750061035156,287.0058288574219,291.0819396972656,297.03192138671875,291.08349609375,1.0,0.6439001560211182,1.0,1.0,0.3489395380020141,1.0,-3.563443422317505,2.478384733200073,1.085058569908142,1.67642343044281,0.0,0.0,0.0,151.6962127685547,158.0,-2.454704761505127,-0.0,3503.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8531399369239807,0.3301526308059692,0.2991877496242523,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.9911304116249084,0.513063907623291,0.4869374632835388,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9539090991020204,0.4535116851329803,0.3183913230895996,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.9693032503128052,0.4753678441047668,0.4515576064586639,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8376447558403015,0.3115827739238739,1.4109913110733032,291.0836181640625,291.1499938964844,288.4750061035156,287.0058288574219,291.0819396972656,297.03192138671875,291.08349609375,1.0,0.6439001560211182,1.0,1.0,0.3489395380020141,1.0,-3.563443422317505,2.478384733200073,1.085058569908142,1.67642343044281,0.0,0.0,0.0,151.6962127685547,158.0,-2.454704761505127,-0.0,3503.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8385065197944641,0.3274807333946228,0.2970819175243377,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.97635680437088,0.5099275708198547,0.4842962920665741,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9349973797798156,0.4504077732563019,0.3164593875408172,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9517139792442322,0.4723653793334961,0.4490396380424499,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8239578604698181,0.3094600141048431,1.402910590171814,291.0818176269531,291.1499938964844,288.4487609863281,286.9943542480469,291.08013916015625,297.0257568359375,291.0816650390625,1.0,0.6445010304450989,1.0,1.0,0.3514657020568847,1.0,-3.542654275894165,2.456349849700928,1.0863045454025269,1.6591448783874512,0.0,0.0,0.0,157.46466064453125,176.0,-2.50037145614624,-0.0,3487.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8385065197944641,0.3274807333946228,0.2970819175243377,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.97635680437088,0.5099275708198547,0.4842962920665741,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9349973797798156,0.4504077732563019,0.3164593875408172,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9517139792442322,0.4723653793334961,0.4490396380424499,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8239578604698181,0.3094600141048431,1.402910590171814,291.0818176269531,291.1499938964844,288.4487609863281,286.9943542480469,291.08013916015625,297.0257568359375,291.0816650390625,1.0,0.6445010304450989,1.0,1.0,0.3514657020568847,1.0,-3.542654275894165,2.456349849700928,1.0863045454025269,1.6591448783874512,0.0,0.0,0.0,157.46466064453125,176.0,-2.50037145614624,-0.0,3487.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.8167889714241028,0.3246809542179107,0.2950811684131622,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9492821097373962,0.5066604018211365,0.4817633628845215,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9057869911193848,0.4471764266490936,0.3146096765995025,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9220775961875916,0.469230979681015,0.4466289579868316,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.8021186590194702,0.3072126507759094,1.3953779935836792,291.0805358886719,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.0191345214844,291.0804443359375,1.0,0.648040771484375,1.0,1.0,0.3541769683361053,1.0,-3.5230138301849365,2.4345850944519043,1.0884288549423218,1.641816020011902,0.0,0.0,0.0,169.06845092773438,194.0,-1.8957105875015257,-0.0,3509.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.8167889714241028,0.3246809542179107,0.2950811684131622,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9492821097373962,0.5066604018211365,0.4817633628845215,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9057869911193848,0.4471764266490936,0.3146096765995025,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9220775961875916,0.469230979681015,0.4466289579868316,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.8021186590194702,0.3072126507759094,1.3953779935836792,291.0805358886719,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.0191345214844,291.0804443359375,1.0,0.648040771484375,1.0,1.0,0.3541769683361053,1.0,-3.5230138301849365,2.4345850944519043,1.0884288549423218,1.641816020011902,0.0,0.0,0.0,169.06845092773438,194.0,-1.8957105875015257,-0.0,3509.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7928207516670227,0.3217629790306091,0.2930867373943329,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.9179672598838806,0.5032674670219421,0.4792315363883972,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8788548707962036,0.4438236951828003,0.3127635419368744,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8933573365211487,0.4659693539142608,0.4442179501056671,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7784575819969177,0.3048414885997772,1.38785982131958,291.0791931152344,291.1499938964844,288.39385986328125,286.969970703125,291.0777587890625,297.0121154785156,291.0790710449219,1.0,0.6531352400779724,1.0,1.0,0.3568882346153259,1.0,-3.5034048557281494,2.412937641143799,1.0904672145843506,1.6244611740112305,0.0,0.0,0.0,183.7305450439453,212.0,-1.9548687934875488,-0.0,3550.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7928207516670227,0.3217629790306091,0.2930867373943329,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.9179672598838806,0.5032674670219421,0.4792315363883972,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8788548707962036,0.4438236951828003,0.3127635419368744,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8933573365211487,0.4659693539142608,0.4442179501056671,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7784575819969177,0.3048414885997772,1.38785982131958,291.0791931152344,291.1499938964844,288.39385986328125,286.969970703125,291.0777587890625,297.0121154785156,291.0790710449219,1.0,0.6531352400779724,1.0,1.0,0.3568882346153259,1.0,-3.5034048557281494,2.412937641143799,1.0904672145843506,1.6244611740112305,0.0,0.0,0.0,183.7305450439453,212.0,-1.9548687934875488,-0.0,3550.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7812153697013855,0.3202622532844543,0.2920774817466736,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.9037328362464904,0.5015248656272888,0.4779493808746338,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8663330078125,0.4421031773090362,0.3118297457695007,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8805027604103088,0.4642919301986694,0.4429956972599029,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7674033045768738,0.3036107122898102,1.3840268850326538,291.0783386230469,291.1499938964844,288.37969970703125,286.9635925292969,291.0767822265625,297.00848388671875,291.0782165527344,1.0,0.6560121178627014,1.0,1.0,0.3582438826560974,1.0,-3.4934444427490234,2.402055025100708,1.0913894176483154,1.6157162189483645,0.0,0.0,0.0,191.7524871826172,212.0,-2.154844045639038,-0.0,3574.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.770316481590271,0.3187362849712372,0.2910560965538025,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.891190230846405,0.4997534155845642,0.4766514003276825,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.854706883430481,0.4403553009033203,0.3108852207660675,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.8684656023979187,0.4625853896141052,0.4417573511600494,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.7571284174919128,0.3023518919944763,1.3801217079162598,291.0776062011719,291.1499938964844,288.3653259277344,286.95709228515625,291.0762023925781,297.0048217773437,291.0774841308594,1.0,0.659017026424408,1.0,1.0,0.3596686422824859,1.0,-3.483331680297852,2.3908920288085938,1.0924396514892578,1.606705904006958,0.0,0.0,0.0,200.0675811767578,230.0,-2.05026650428772,-0.0,3599.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7509015798568726,0.3156166076660156,0.2889728844165802,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8684847354888916,0.4961307942867279,0.4740022420883178,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8341287970542908,0.4367845952510834,0.3089600503444671,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8470727205276489,0.4590918123722076,0.4392266273498535,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7389615178108215,0.2997567653656006,1.37206768989563,291.0762634277344,291.1499938964844,288.33612060546875,286.9438171386719,291.07476806640625,296.9974060058594,291.0761108398437,1.0,0.6652511954307556,1.0,1.0,0.3625181913375854,1.0,-3.462592124938965,2.3682875633239746,1.0943045616149902,1.5884934663772583,0.0,0.0,0.0,217.2780914306641,218.0,-1.9934982061386108,-0.0,3650.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7509015798568726,0.3156166076660156,0.2889728844165802,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8684847354888916,0.4961307942867279,0.4740022420883178,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8341287970542908,0.4367845952510834,0.3089600503444671,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8470727205276489,0.4590918123722076,0.4392266273498535,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7389615178108215,0.2997567653656006,1.37206768989563,291.0762634277344,291.1499938964844,288.33612060546875,286.9438171386719,291.07476806640625,296.9974060058594,291.0761108398437,1.0,0.6652511954307556,1.0,1.0,0.3625181913375854,1.0,-3.462592124938965,2.3682875633239746,1.0943045616149902,1.5884934663772583,0.0,0.0,0.0,217.2780914306641,218.0,-1.9934982061386108,-0.0,3650.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7443503737449646,0.3124323189258575,0.2863341271877289,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.861219048500061,0.4924162626266479,0.4707475304603576,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8273947834968567,0.4331268072128296,0.3065911531448364,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8402338624000549,0.455506294965744,0.4360900819301605,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7329561114311218,0.2970738410949707,1.3611546754837036,291.07452392578125,291.1499938964844,288.30633544921875,286.9301147460937,291.0725402832031,296.9900207519531,291.0743408203125,1.0,0.6632046699523926,1.0,1.0,0.3653677403926849,1.0,-3.43576455116272,2.3418357372283936,1.0939289331436155,1.567906618118286,0.0,0.0,0.0,221.22329711914065,206.0,-2.483339309692383,-0.0,3609.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7443503737449646,0.3124323189258575,0.2863341271877289,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.861219048500061,0.4924162626266479,0.4707475304603576,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8273947834968567,0.4331268072128296,0.3065911531448364,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8402338624000549,0.455506294965744,0.4360900819301605,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7329561114311218,0.2970738410949707,1.3611546754837036,291.07452392578125,291.1499938964844,288.30633544921875,286.9301147460937,291.0725402832031,296.9900207519531,291.0743408203125,1.0,0.6632046699523926,1.0,1.0,0.3653677403926849,1.0,-3.43576455116272,2.3418357372283936,1.0939289331436155,1.567906618118286,0.0,0.0,0.0,221.22329711914065,206.0,-2.483339309692383,-0.0,3609.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7437517046928406,0.3092493116855621,0.2834085524082184,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8612342476844788,0.4886618256568908,0.4671539962291717,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8271761536598206,0.4294356107711792,0.3039757311344147,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8401578664779663,0.4518798291683197,0.4326137602329254,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7326173782348633,0.2943611145019531,1.348668932914734,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.071044921875,296.9832458496094,291.07275390625,1.0,0.6573330760002136,1.0,1.0,0.3683666884899139,1.0,-3.4055819511413574,2.3129100799560547,1.0926718711853027,1.5455503463745115,0.0,0.0,0.0,217.6439666748047,194.0,-2.283728837966919,-0.0,3516.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7437517046928406,0.3092493116855621,0.2834085524082184,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8612342476844788,0.4886618256568908,0.4671539962291717,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8271761536598206,0.4294356107711792,0.3039757311344147,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8401578664779663,0.4518798291683197,0.4326137602329254,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7326173782348633,0.2943611145019531,1.348668932914734,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.071044921875,296.9832458496094,291.07275390625,1.0,0.6573330760002136,1.0,1.0,0.3683666884899139,1.0,-3.4055819511413574,2.3129100799560547,1.0926718711853027,1.5455503463745115,0.0,0.0,0.0,217.6439666748047,194.0,-2.283728837966919,-0.0,3516.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7462680339813232,0.306074857711792,0.2803497612476349,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8650797009468079,0.4848763942718506,0.4633823037147522,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8303906321525574,0.4257231950759887,0.3012351095676422,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8436347842216492,0.4482221007347107,0.4289588034152984,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7352595925331116,0.2916341423988342,1.3354060649871826,291.07135009765625,291.1499938964844,288.2450866699219,286.90155029296875,291.0694274902344,296.9772033691406,291.0711669921875,1.0,0.6493038535118103,1.0,1.0,0.3713656365871429,1.0,-3.373724460601806,2.2830514907836914,1.0906730890274048,1.522666335105896,0.0,0.0,0.0,210.2396697998047,182.0,-2.243076801300049,-0.0,3398.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7462680339813232,0.306074857711792,0.2803497612476349,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8650797009468079,0.4848763942718506,0.4633823037147522,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8303906321525574,0.4257231950759887,0.3012351095676422,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8436347842216492,0.4482221007347107,0.4289588034152984,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7352595925331116,0.2916341423988342,1.3354060649871826,291.07135009765625,291.1499938964844,288.2450866699219,286.90155029296875,291.0694274902344,296.9772033691406,291.0711669921875,1.0,0.6493038535118103,1.0,1.0,0.3713656365871429,1.0,-3.373724460601806,2.2830514907836914,1.0906730890274048,1.522666335105896,0.0,0.0,0.0,210.2396697998047,182.0,-2.243076801300049,-0.0,3398.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.070556640625,0.7483240962028503,0.3044878840446472,0.2787907719612121,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.867987871170044,0.4829703867435455,0.4614521563053131,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.8328670859336853,0.4238576591014862,0.2998347580432892,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.8462868928909302,0.4463800191879272,0.4270870685577392,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.070556640625,0.7373393177986145,0.2902649044990539,1.328596830368042,291.0705261230469,291.1499938964844,288.2294921875,286.8941955566406,291.0685729980469,296.9743957519531,291.0703430175781,1.0,0.6447953581809998,1.0,1.0,0.3728651106357574,1.0,-3.3574042320251465,2.2679331302642822,1.0894711017608645,1.5111373662948608,0.0,0.0,0.0,205.7070770263672,182.0,-2.269315481185913,-0.0,3335.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7508076429367065,0.3028997182846069,0.2772179543972015,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.8714237809181213,0.4810547232627868,0.459499329328537,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.8358047604560852,0.4219851195812225,0.2984194755554199,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.8494309782981873,0.4445284008979797,0.4251927435398102,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7398234009742737,0.2888911068439483,1.3217029571533203,291.0699157714844,291.1499938964844,288.2137756347656,286.88671875,291.0682983398437,296.97174072265625,291.0697937011719,1.0,0.6400611400604248,1.0,1.0,0.3744471073150635,1.0,-3.340893030166626,2.252497434616089,1.0883957147598269,1.4993433952331543,0.0,0.0,0.0,200.82115173339844,170.0,-1.892057538032532,-0.0,3269.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7569177150726318,0.2997187674045563,0.274042546749115,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8796914219856262,0.4771952331066131,0.4555396139621734,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8429129719734192,0.4182199835777282,0.2955546081066131,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8570399880409241,0.4407971799373626,0.4213502109050751,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7458735108375549,0.2861291468143463,1.3077226877212524,291.0692749023437,291.1499938964844,288.1820678710937,286.8715209960937,291.0678405761719,296.966796875,291.0691223144531,1.0,0.6301034688949585,1.0,1.0,0.3776111006736755,1.0,-3.307433843612671,2.2214555740356445,1.0859780311584473,1.475684404373169,0.0,0.0,0.0,190.3519287109375,158.0,-1.2055823802947998,-0.0,3135.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7569177150726318,0.2997187674045563,0.274042546749115,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8796914219856262,0.4771952331066131,0.4555396139621734,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8429129719734192,0.4182199835777282,0.2955546081066131,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8570399880409241,0.4407971799373626,0.4213502109050751,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7458735108375549,0.2861291468143463,1.3077226877212524,291.0692749023437,291.1499938964844,288.1820678710937,286.8715209960937,291.0678405761719,296.966796875,291.0691223144531,1.0,0.6301034688949585,1.0,1.0,0.3776111006736755,1.0,-3.307433843612671,2.2214555740356445,1.0859780311584473,1.475684404373169,0.0,0.0,0.0,190.3519287109375,158.0,-1.2055823802947998,-0.0,3135.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7644897103309631,0.2965259552001953,0.2708372175693512,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8897013664245605,0.4732944071292877,0.4515201449394226,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8516213297843933,0.4144240319728851,0.2926529347896576,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8663465976715088,0.4370250701904297,0.4174482822418213,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7533252835273743,0.2833438813686371,1.2935398817062378,291.0686950683594,291.1499938964844,288.1499938964844,286.8559875488281,291.0673217773437,296.96221923828125,291.06854248046875,1.0,0.6196846961975098,1.0,1.0,0.3807750940322876,1.0,-3.2735085487365723,2.190297842025757,1.083210825920105,1.4520965814590454,0.0,0.0,0.0,179.3292236328125,146.0,-0.926160991191864,-0.0,3000.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7644897103309631,0.2965259552001953,0.2708372175693512,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8897013664245605,0.4732944071292877,0.4515201449394226,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8516213297843933,0.4144240319728851,0.2926529347896576,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8663465976715088,0.4370250701904297,0.4174482822418213,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7533252835273743,0.2833438813686371,1.2935398817062378,291.0686950683594,291.1499938964844,288.1499938964844,286.8559875488281,291.0673217773437,296.96221923828125,291.06854248046875,1.0,0.6196846961975098,1.0,1.0,0.3807750940322876,1.0,-3.2735085487365723,2.190297842025757,1.083210825920105,1.4520965814590454,0.0,0.0,0.0,179.3292236328125,146.0,-0.926160991191864,-0.0,3000.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7735903859138489,0.2933142781257629,0.2676055133342743,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.9014590978622437,0.469346135854721,0.4474457800388336,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8620514869689941,0.4105912744998932,0.2897180616855621,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.877430260181427,0.4332062602043152,0.4134920835494995,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.76227867603302,0.2805290222167969,1.2791767120361328,291.0677185058594,291.1499938964844,288.114990234375,286.8380432128906,291.0657653808594,296.9579162597656,291.0675354003906,1.0,0.6089330911636353,1.0,1.0,0.3840253949165344,1.0,-3.239165544509888,2.1588144302368164,1.0803509950637815,1.4283281564712524,0.0,0.0,0.0,168.01734924316406,134.0,-1.517467737197876,-0.0,2864.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7735903859138489,0.2933142781257629,0.2676055133342743,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.9014590978622437,0.469346135854721,0.4474457800388336,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8620514869689941,0.4105912744998932,0.2897180616855621,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.877430260181427,0.4332062602043152,0.4134920835494995,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.76227867603302,0.2805290222167969,1.2791767120361328,291.0677185058594,291.1499938964844,288.114990234375,286.8380432128906,291.0657653808594,296.9579162597656,291.0675354003906,1.0,0.6089330911636353,1.0,1.0,0.3840253949165344,1.0,-3.239165544509888,2.1588144302368164,1.0803509950637815,1.4283281564712524,0.0,0.0,0.0,168.01734924316406,134.0,-1.517467737197876,-0.0,2864.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.7843813300132751,0.2900697290897369,0.2643431723117828,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9158931374549866,0.4653370678424835,0.4433129727840423,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.8744453191757202,0.4067083299160003,0.2867473065853119,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.8904719948768616,0.4293281435966491,0.4094785451889038,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.7729388475418091,0.2776737809181213,1.264622688293457,291.0643005371094,291.1499938964844,288.0746765136719,286.8157958984375,291.0608215332031,296.9537658691406,291.0639953613281,1.0,0.5979163646697998,1.0,1.0,0.3872756958007812,1.0,-3.204375028610229,2.127241373062134,1.0771335363388062,1.4045987129211426,0.0,0.0,0.0,156.57321166992188,122.0,-4.224942684173584,-0.0,2730.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.7843813300132751,0.2900697290897369,0.2643431723117828,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9158931374549866,0.4653370678424835,0.4433129727840423,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.8744453191757202,0.4067083299160003,0.2867473065853119,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.8904719948768616,0.4293281435966491,0.4094785451889038,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.7729388475418091,0.2776737809181213,1.264622688293457,291.0643005371094,291.1499938964844,288.0746765136719,286.8157958984375,291.0608215332031,296.9537658691406,291.0639953613281,1.0,0.5979163646697998,1.0,1.0,0.3872756958007812,1.0,-3.204375028610229,2.127241373062134,1.0771335363388062,1.4045987129211426,0.0,0.0,0.0,156.57321166992188,122.0,-4.224942684173584,-0.0,2730.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.7904877662658691,0.2884296178817749,0.2626964151859283,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.9244771599769592,0.4633037745952606,0.4412199854850769,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.881486177444458,0.4047423303127289,0.2852451801300049,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.897811233997345,0.4273611605167389,0.4074459671974182,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.779001772403717,0.2762263119220733,1.257258057594299,291.0614929199219,291.1499938964844,288.0526733398437,286.8031616210937,291.0571594238281,296.9516906738281,291.0611267089844,1.0,0.5923143625259399,1.0,1.0,0.3889008462429046,1.0,-3.186773538589477,2.11140251159668,1.0753709077835083,1.392733097076416,0.0,0.0,0.0,150.82752990722656,122.0,-5.956955909729004,-0.0,2663.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7971175312995911,0.2867765724658966,0.2610382735729217,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.9338327050209044,0.4612503945827484,0.4391083717346191,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.889156699180603,0.4027591645717621,0.2837312221527099,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.905806601047516,0.4253747463226318,0.4053952693939209,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7856117486953735,0.2747646272182464,1.249831199645996,291.0583190917969,291.1499938964844,288.0295104980469,286.7895812988281,291.0534973144531,296.9496154785156,291.05792236328125,1.0,0.5866531729698181,1.0,1.0,0.3906312584877014,1.0,-3.169025182723999,2.095238208770752,1.0737870931625366,1.380574107170105,0.0,0.0,0.0,145.07717895507812,110.0,-7.275109767913818,-0.0,2596.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.811999499797821,0.2834318280220032,0.2576873004436493,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.954376459121704,0.4570832848548889,0.4348282814025879,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.906757354736328,0.3987416326999664,0.2806676030158996,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9256646633148192,0.4213432967662811,0.4012387096881866,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8007134199142456,0.2717975974082947,1.2347832918167114,291.0505676269531,291.1499938964844,287.9798278808594,286.7597351074219,291.0442199707031,296.9454040527344,291.0500793457031,1.0,0.5751523375511169,1.0,1.0,0.3940920829772949,1.0,-3.133076906204224,2.062761783599853,1.0703152418136597,1.3561956882476809,0.0,0.0,0.0,133.5709686279297,98.0,-10.12004852294922,-0.0,2465.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
