time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.811999499797821,0.2834318280220032,0.2576873004436493,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.954376459121704,0.4570832848548889,0.4348282814025879,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.906757354736328,0.3987416326999664,0.2806676030158996,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9256646633148192,0.4213432967662811,0.4012387096881866,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8007134199142456,0.2717975974082947,1.2347832918167114,291.0505676269531,291.1499938964844,287.9798278808594,286.7597351074219,291.0442199707031,296.9454040527344,291.0500793457031,1.0,0.5751523375511169,1.0,1.0,0.3940920829772949,1.0,-3.133076906204224,2.062761783599853,1.0703152418136597,1.3561956882476809,0.0,0.0,0.0,133.5709686279297,98.0,-10.12004852294922,-0.0,2465.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8287307024002075,0.2800307273864746,0.2542875409126282,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9763948917388916,0.4528303444385528,0.4304694235324859,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9302057027816772,0.3946512639522552,0.2775545418262481,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9498938918113708,0.4172287583351135,0.3970057964324951,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8182573914527893,0.2687682509422302,1.2194641828536987,291.0403747558594,291.1499938964844,287.92608642578125,286.7265319824219,291.0323181152344,296.94110107421875,291.039794921875,1.0,0.5634101033210754,1.0,1.0,0.397552877664566,1.0,-3.0964996814727783,2.03012752532959,1.0663721561431885,1.3317965269088743,0.0,0.0,0.0,122.07093811035156,86.0,-13.386815071105955,-0.0,2335.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8287307024002075,0.2800307273864746,0.2542875409126282,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9763948917388916,0.4528303444385528,0.4304694235324859,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9302057027816772,0.3946512639522552,0.2775545418262481,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9498938918113708,0.4172287583351135,0.3970057964324951,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8182573914527893,0.2687682509422302,1.2194641828536987,291.0403747558594,291.1499938964844,287.92608642578125,286.7265319824219,291.0323181152344,296.94110107421875,291.039794921875,1.0,0.5634101033210754,1.0,1.0,0.397552877664566,1.0,-3.0964996814727783,2.03012752532959,1.0663721561431885,1.3317965269088743,0.0,0.0,0.0,122.07093811035156,86.0,-13.386815071105955,-0.0,2335.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8492268323898315,0.2765768468379974,0.2508428394794464,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9982116222381592,0.4485061466693878,0.4260266721248626,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.958450198173523,0.3904924690723419,0.2743954360485077,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.97621351480484,0.4130343198776245,0.3927002251148224,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8385064005851746,0.2656774222850799,1.2038885354995728,291.031494140625,291.1499938964844,287.86865234375,286.6903686523437,291.0243225097656,296.9367370605469,291.031005859375,1.0,0.551387369632721,1.0,1.0,0.4018106460571289,1.0,-3.058640241622925,1.994778752326965,1.0638614892959597,1.3050168752670288,0.0,0.0,0.0,110.67337036132812,104.0,-12.346028327941896,-0.0,2206.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8492268323898315,0.2765768468379974,0.2508428394794464,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9982116222381592,0.4485061466693878,0.4260266721248626,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.958450198173523,0.3904924690723419,0.2743954360485077,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.97621351480484,0.4130343198776245,0.3927002251148224,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8385064005851746,0.2656774222850799,1.2038885354995728,291.031494140625,291.1499938964844,287.86865234375,286.6903686523437,291.0243225097656,296.9367370605469,291.031005859375,1.0,0.551387369632721,1.0,1.0,0.4018106460571289,1.0,-3.058640241622925,1.994778752326965,1.0638614892959597,1.3050168752670288,0.0,0.0,0.0,110.67337036132812,104.0,-12.346028327941896,-0.0,2206.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8403211832046509,0.2730721831321716,0.2478061616420745,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.990606725215912,0.4441052377223968,0.4220246076583862,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9475974440574646,0.3862759172916412,0.271546334028244,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.966565728187561,0.4087726473808288,0.3888041079044342,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8301013708114624,0.2625339925289154,1.1903228759765625,291.0224914550781,291.1499938964844,287.8079833984375,286.6515197753906,291.0152587890625,296.932373046875,291.02197265625,1.0,0.5482038259506226,1.0,1.0,0.4060683846473694,1.0,-3.0264322757720947,1.9631670713424685,1.0632652044296265,1.2805368900299072,0.0,0.0,0.0,111.48181915283205,122.0,-12.503884315490724,-0.0,2153.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8403211832046509,0.2730721831321716,0.2478061616420745,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.990606725215912,0.4441052377223968,0.4220246076583862,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9475974440574646,0.3862759172916412,0.271546334028244,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.966565728187561,0.4087726473808288,0.3888041079044342,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8301013708114624,0.2625339925289154,1.1903228759765625,291.0224914550781,291.1499938964844,287.8079833984375,286.6515197753906,291.0152587890625,296.932373046875,291.02197265625,1.0,0.5482038259506226,1.0,1.0,0.4060683846473694,1.0,-3.0264322757720947,1.9631670713424685,1.0632652044296265,1.2805368900299072,0.0,0.0,0.0,111.48181915283205,122.0,-12.503884315490724,-0.0,2153.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.8286167979240417,0.2712759673595428,0.246371179819107,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9784178733825684,0.4418545961380005,0.420093685388565,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.9317564368247986,0.3841250240802765,0.2701869904994964,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.9518168568611144,0.4065972864627838,0.3869423270225525,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.8186821341514587,0.2609225809574127,1.1839725971221924,291.0176696777344,291.1499938964844,287.77655029296875,286.6311950683594,291.0101623535156,296.9300231933594,291.01715087890625,1.0,0.5483981370925903,1.0,1.0,0.408197283744812,1.0,-3.0108790397644043,1.9477925300598145,1.0630865097045898,1.2686588764190674,0.0,0.0,0.0,115.04137420654295,122.0,-12.97353172302246,-0.0,2144.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8150068521499634,0.2694504857063293,0.2449584305286407,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9621885418891908,0.4395747780799866,0.4181862473487854,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9131750464439392,0.3819457590579986,0.2688456177711487,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9332990646362304,0.4043919742107391,0.3851035833358764,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8047941327095032,0.2592833042144775,1.1777433156967163,291.01385498046875,291.1499938964844,287.7444763183594,286.6103210449219,291.0081481933594,296.9275207519531,291.0135192871094,1.0,0.5494275093078613,1.0,1.0,0.4107978343963623,1.0,-2.9955761432647705,1.9314417839050293,1.0641343593597412,1.2557549476623535,0.0,0.0,0.0,119.92698669433594,140.0,-11.25111484527588,-0.0,2142.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.7844635844230652,0.2657320201396942,0.2421686202287674,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.9231653213500975,0.4349455833435058,0.4144080281257629,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.8784661293029785,0.3775222897529602,0.2661925554275512,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.8956977725028992,0.3999095261096954,0.3814604580402374,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.7745767831802368,0.2559333741664886,1.1654573678970337,291.00885009765625,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9223022460937,291.0085144042969,1.0,0.5532279014587402,1.0,1.0,0.4159989655017853,1.0,-2.96534276008606,1.8990575075149536,1.0662853717803955,1.2301853895187378,0.0,0.0,0.0,132.46054077148438,158.0,-8.32162094116211,-0.0,2153.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.7844635844230652,0.2657320201396942,0.2421686202287674,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.9231653213500975,0.4349455833435058,0.4144080281257629,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.8784661293029785,0.3775222897529602,0.2661925554275512,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.8956977725028992,0.3999095261096954,0.3814604580402374,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.7745767831802368,0.2559333741664886,1.1654573678970337,291.00885009765625,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9223022460937,291.0085144042969,1.0,0.5532279014587402,1.0,1.0,0.4159989655017853,1.0,-2.96534276008606,1.8990575075149536,1.0662853717803955,1.2301853895187378,0.0,0.0,0.0,132.46054077148438,158.0,-8.32162094116211,-0.0,2153.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7563418745994568,0.2619273960590362,0.2393885105848312,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.888472318649292,0.4302225708961487,0.4106343388557434,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.8478280305862427,0.3730131685733795,0.2635480463504791,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8637964129447937,0.3953323364257812,0.3778203725814819,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7475590705871582,0.2524921298027038,1.1531962156295776,291.0035705566406,291.1499938964844,287.6105041503906,286.5222473144531,290.9987487792969,296.9168395996094,291.00323486328125,1.0,0.5584955811500549,1.0,1.0,0.4212001264095306,1.0,-2.9351720809936523,1.8670501708984373,1.0681219100952148,1.204983472824097,0.0,0.0,0.0,147.34793090820312,161.0,-7.724581718444824,-0.0,2176.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7563418745994568,0.2619273960590362,0.2393885105848312,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.888472318649292,0.4302225708961487,0.4106343388557434,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.8478280305862427,0.3730131685733795,0.2635480463504791,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8637964129447937,0.3953323364257812,0.3778203725814819,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7475590705871582,0.2524921298027038,1.1531962156295776,291.0035705566406,291.1499938964844,287.6105041503906,286.5222473144531,290.9987487792969,296.9168395996094,291.00323486328125,1.0,0.5584955811500549,1.0,1.0,0.4212001264095306,1.0,-2.9351720809936523,1.8670501708984373,1.0681219100952148,1.204983472824097,0.0,0.0,0.0,147.34793090820312,161.0,-7.724581718444824,-0.0,2176.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.739395260810852,0.2580569386482239,0.2363606989383697,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.8681088089942932,0.4254166483879089,0.4065870344638824,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.8295500874519348,0.3684330582618713,0.260708749294281,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.8446739315986633,0.3906724154949188,0.3739067018032074,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.731349766254425,0.2489730566740036,1.1396584510803225,291.00048828125,291.1499938964844,287.5408630371094,286.4760131835937,290.9973449707031,296.9112548828125,291.0002746582031,1.0,0.5600849390029907,1.0,1.0,0.4270209670066833,1.0,-2.9022819995880127,1.8322035074234009,1.0700786113739014,1.1775941848754885,0.0,0.0,0.0,157.34408569335938,149.0,-4.898643970489502,-0.0,2169.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.739395260810852,0.2580569386482239,0.2363606989383697,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.8681088089942932,0.4254166483879089,0.4065870344638824,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.8295500874519348,0.3684330582618713,0.260708749294281,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.8446739315986633,0.3906724154949188,0.3739067018032074,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.731349766254425,0.2489730566740036,1.1396584510803225,291.00048828125,291.1499938964844,287.5408630371094,286.4760131835937,290.9973449707031,296.9112548828125,291.0002746582031,1.0,0.5600849390029907,1.0,1.0,0.4270209670066833,1.0,-2.9022819995880127,1.8322035074234009,1.0700786113739014,1.1775941848754885,0.0,0.0,0.0,157.34408569335938,149.0,-4.898643970489502,-0.0,2169.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7337810397148132,0.2541761696338653,0.2329680770635604,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.8620182275772095,0.4205687046051025,0.4021294116973877,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8238431215286255,0.3638283908367157,0.2575775384902954,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8388810753822327,0.3859712183475494,0.3695830404758453,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7260035276412964,0.2454194128513336,1.1241998672485352,290.9983215332031,291.1499938964844,287.4700012207031,286.42877197265625,290.9954528808594,296.9060363769531,290.99810791015625,1.0,0.5553740859031677,1.0,1.0,0.4328418374061584,1.0,-2.865309953689575,1.7952898740768433,1.070020079612732,1.1490556001663208,0.0,0.0,0.0,158.0291748046875,137.0,-3.648207664489746,-0.0,2110.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7337810397148132,0.2541761696338653,0.2329680770635604,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.8620182275772095,0.4205687046051025,0.4021294116973877,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8238431215286255,0.3638283908367157,0.2575775384902954,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8388810753822327,0.3859712183475494,0.3695830404758453,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7260035276412964,0.2454194128513336,1.1241998672485352,290.9983215332031,291.1499938964844,287.4700012207031,286.42877197265625,290.9954528808594,296.9060363769531,290.99810791015625,1.0,0.5553740859031677,1.0,1.0,0.4328418374061584,1.0,-2.865309953689575,1.7952898740768433,1.070020079612732,1.1490556001663208,0.0,0.0,0.0,158.0291748046875,137.0,-3.648207664489746,-0.0,2110.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.733335554599762,0.2522429525852203,0.2311926633119583,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8619844913482666,0.4181369245052337,0.3998036384582519,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8236702084541321,0.3615258932113647,0.2559455037117004,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8387632966041565,0.3836136162281036,0.3673248887062073,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7256422638893127,0.2436407804489135,1.1160330772399902,290.9972229003906,291.1499938964844,287.4342346191406,286.4048767089844,290.9943542480469,296.9036865234375,290.9969787597656,1.0,0.5516483187675476,1.0,1.0,0.435752272605896,1.0,-2.8458898067474365,1.7764501571655271,1.0694397687911987,1.1345937252044678,0.0,0.0,0.0,156.12039184570312,137.0,-3.417211532592773,-0.0,2068.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.7339257001876831,0.2503151297569275,0.2293861508369445,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8632735013961792,0.4157009422779083,0.3974359035491943,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8246822357177734,0.3592242896556854,0.254285991191864,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8398647904396057,0.3812525570392608,0.3650254011154175,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.7263036966323853,0.2418629229068756,1.1076884269714355,290.9964599609375,291.1499938964844,287.3983154296875,286.380859375,290.99432373046875,296.9014587402344,290.9963073730469,1.0,0.5472858548164368,1.0,1.0,0.4388026297092438,1.0,-2.8260858058929443,1.7571778297424316,1.0689079761505127,1.1197819709777832,0.0,0.0,0.0,153.24867248535156,125.0,-2.598352193832397,-0.0,2022.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.7375256419181824,0.2464774399995803,0.2257143706083297,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.8689733147621155,0.4108204245567322,0.3926125764846802,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.829459547996521,0.3546278774738312,0.2509128451347351,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.8449402451515198,0.3765240013599396,0.3603405952453613,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.7299971580505371,0.2383134961128235,1.0906493663787842,290.9961242675781,291.1499938964844,287.32623291015625,286.33258056640625,290.99462890625,296.8974914550781,290.9959716796875,1.0,0.5371911525726318,1.0,1.0,0.4449033737182617,1.0,-2.7857139110565186,1.718516826629639,1.06719708442688,1.0902032852172852,0.0,0.0,0.0,145.51063537597656,113.0,-1.0327800512313845,-0.0,1920.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.7375256419181824,0.2464774399995803,0.2257143706083297,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.8689733147621155,0.4108204245567322,0.3926125764846802,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.829459547996521,0.3546278774738312,0.2509128451347351,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.8449402451515198,0.3765240013599396,0.3603405952453613,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.7299971580505371,0.2383134961128235,1.0906493663787842,290.9961242675781,291.1499938964844,287.32623291015625,286.33258056640625,290.99462890625,296.8974914550781,290.9959716796875,1.0,0.5371911525726318,1.0,1.0,0.4449033737182617,1.0,-2.7857139110565186,1.718516826629639,1.06719708442688,1.0902032852172852,0.0,0.0,0.0,145.51063537597656,113.0,-1.0327800512313845,-0.0,1920.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7437623143196106,0.2426560223102569,0.2219971120357513,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.8781077265739441,0.405924379825592,0.3877103924751282,296.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8372117280960083,0.3500363826751709,0.2474955916404724,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8531960248947144,0.3717835247516632,0.3555800914764404,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7362290620803833,0.2347699403762817,1.0733304023742676,290.9963684082031,291.1499938964844,287.2541809082031,286.2843017578125,290.995361328125,296.89410400390625,290.9962158203125,1.0,0.5258700251579285,1.0,1.0,0.4510041177272796,1.0,-2.744713068008423,1.6799955368041992,1.0647176504135132,1.060896396636963,0.0,0.0,0.0,136.1217041015625,101.0,-0.0030655064620077,-0.0,1813.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7437623143196106,0.2426560223102569,0.2219971120357513,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.8781077265739441,0.405924379825592,0.3877103924751282,296.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8372117280960083,0.3500363826751709,0.2474955916404724,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8531960248947144,0.3717835247516632,0.3555800914764404,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7362290620803833,0.2347699403762817,1.0733304023742676,290.9963684082031,291.1499938964844,287.2541809082031,286.2843017578125,290.995361328125,296.89410400390625,290.9962158203125,1.0,0.5258700251579285,1.0,1.0,0.4510041177272796,1.0,-2.744713068008423,1.6799955368041992,1.0647176504135132,1.060896396636963,0.0,0.0,0.0,136.1217041015625,101.0,-0.0030655064620077,-0.0,1813.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.7525051832199097,0.2388430088758468,0.2182534039020538,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8904330134391785,0.4010080993175506,0.3827524483203888,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8477980494499207,0.3454456925392151,0.2440517395734787,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8644998073577881,0.3670270144939422,0.3507677018642425,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.7448508739471436,0.2312276512384414,1.0558449029922483,290.9974365234375,291.1499938964844,287.1824951171875,286.2363586425781,290.9971618652344,296.8911437988281,290.9973449707031,1.0,0.5137439370155334,1.0,1.0,0.4571642279624939,1.0,-2.703320980072021,1.641626000404358,1.0616949796676636,1.0318224430084229,0.0,0.0,0.0,125.80524444580078,89.0,1.221729040145874,-0.0,1703.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.7525051832199097,0.2388430088758468,0.2182534039020538,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8904330134391785,0.4010080993175506,0.3827524483203888,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8477980494499207,0.3454456925392151,0.2440517395734787,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8644998073577881,0.3670270144939422,0.3507677018642425,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.7448508739471436,0.2312276512384414,1.0558449029922483,290.9974365234375,291.1499938964844,287.1824951171875,286.2363586425781,290.9971618652344,296.8911437988281,290.9973449707031,1.0,0.5137439370155334,1.0,1.0,0.4571642279624939,1.0,-2.703320980072021,1.641626000404358,1.0616949796676636,1.0318224430084229,0.0,0.0,0.0,125.80524444580078,89.0,1.221729040145874,-0.0,1703.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.7640677690505981,0.2350338548421859,0.2144940793514251,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.906178057193756,0.3960694968700409,0.3777526915073395,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8616172075271606,0.3408529460430145,0.2405914217233657,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8791741132736206,0.3622522950172424,0.3459174931049347,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.7561987638473511,0.2276831567287445,1.0382535457611084,290.9993896484375,291.1499938964844,287.11163330078125,286.1891174316406,290.9997863769531,296.8885192871094,290.9993591308594,1.0,0.5010542869567871,1.0,1.0,0.4633243680000305,1.0,-2.6616694927215576,1.603620171546936,1.058049201965332,1.0031641721725464,0.0,0.0,0.0,114.98075103759766,77.0,2.429837942123413,-0.0,1593.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.7640677690505981,0.2350338548421859,0.2144940793514251,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.906178057193756,0.3960694968700409,0.3777526915073395,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8616172075271606,0.3408529460430145,0.2405914217233657,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8791741132736206,0.3622522950172424,0.3459174931049347,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.7561987638473511,0.2276831567287445,1.0382535457611084,290.9993896484375,291.1499938964844,287.11163330078125,286.1891174316406,290.9997863769531,296.8885192871094,290.9993591308594,1.0,0.5010542869567871,1.0,1.0,0.4633243680000305,1.0,-2.6616694927215576,1.603620171546936,1.058049201965332,1.0031641721725464,0.0,0.0,0.0,114.98075103759766,77.0,2.429837942123413,-0.0,1593.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.7711129784584045,0.2331296652555465,0.2126103937625885,296.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.9161955714225768,0.3935913145542145,0.3752396702766418,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.8699902296066284,0.3385544121265411,0.2388564348220825,296.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.8879790902137756,0.3598573505878448,0.3434805572032928,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.763120174407959,0.2259091585874557,1.029428243637085,291.0007019042969,291.1499938964844,287.0766296386719,286.16583251953125,291.0014953613281,296.8873291015625,291.00067138671875,1.0,0.4945407807826996,1.0,1.0,0.4664044380187988,1.0,-2.6407675743103027,1.5847676992416382,1.055999994277954,0.9890004992485046,0.0,0.0,0.0,109.45537567138672,77.0,3.056984663009644,-0.0,1539.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.779161274433136,0.2312251478433609,0.2107244879007339,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.927919626235962,0.3911067247390747,0.37271848320961,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.8795287013053894,0.3362537026405334,0.2371184378862381,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.8979160189628601,0.3574567437171936,0.3410362005233764,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.7710489630699158,0.2241334319114685,1.020585536956787,291.0021057128906,291.1499938964844,287.0419921875,286.14288330078125,291.0029296875,296.8861999511719,291.0020751953125,1.0,0.4879279136657715,1.0,1.0,0.4694079160690307,1.0,-2.6198208332061768,1.5661729574203491,1.053647756576538,0.9751031398773192,0.0,0.0,0.0,103.87982940673828,65.0,3.374541759490967,-0.0,1486.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.798859179019928,0.2274126261472702,0.2069462388753891,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.9554545283317566,0.3861167728900909,0.3676527738571167,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.9027869701385498,0.3316431939601898,0.2336335033178329,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.9234625101089478,0.3526369333267212,0.3361262381076813,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7905850410461426,0.2205747365951538,1.002850890159607,291.005126953125,291.1499938964844,286.9739990234375,286.0979919433594,291.0065612792969,296.8840637207031,291.005126953125,1.0,0.4744358360767364,1.0,1.0,0.4754148721694946,1.0,-2.577796936035156,1.529304027557373,1.0484929084777832,0.9476534724235536,0.0,0.0,0.0,92.64317321777344,53.0,4.14848518371582,-0.0,1380.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.798859179019928,0.2274126261472702,0.2069462388753891,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.9554545283317566,0.3861167728900909,0.3676527738571167,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.9027869701385498,0.3316431939601898,0.2336335033178329,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.9234625101089478,0.3526369333267212,0.3361262381076813,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7905850410461426,0.2205747365951538,1.002850890159607,291.005126953125,291.1499938964844,286.9739990234375,286.0979919433594,291.0065612792969,296.8840637207031,291.005126953125,1.0,0.4744358360767364,1.0,1.0,0.4754148721694946,1.0,-2.577796936035156,1.529304027557373,1.0484929084777832,0.9476534724235536,0.0,0.0,0.0,92.64317321777344,53.0,4.14848518371582,-0.0,1380.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8237833380699158,0.2235962897539138,0.2031607180833816,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9860481023788452,0.3811006844043731,0.362557977437973,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.9366719126701356,0.3270218968391418,0.2301378697156906,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9581429362297058,0.3477936685085296,0.3311897814273834,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.816119372844696,0.2170062363147735,0.9850549101829528,291.0092468261719,291.1499938964844,286.90802001953125,286.05487060546875,291.0115966796875,296.882080078125,291.0093078613281,1.0,0.4606074094772339,1.0,1.0,0.4814218580722809,1.0,-2.5356125831604004,1.4928394556045532,1.0427732467651367,0.9206368923187256,0.0,0.0,0.0,81.34294128417969,56.0,5.492741584777832,-0.0,1278.2308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8237833380699158,0.2235962897539138,0.2031607180833816,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9860481023788452,0.3811006844043731,0.362557977437973,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.9366719126701356,0.3270218968391418,0.2301378697156906,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9581429362297058,0.3477936685085296,0.3311897814273834,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.816119372844696,0.2170062363147735,0.9850549101829528,291.0092468261719,291.1499938964844,286.90802001953125,286.05487060546875,291.0115966796875,296.882080078125,291.0093078613281,1.0,0.4606074094772339,1.0,1.0,0.4814218580722809,1.0,-2.5356125831604004,1.4928394556045532,1.0427732467651367,0.9206368923187256,0.0,0.0,0.0,81.34294128417969,56.0,5.492741584777832,-0.0,1278.2308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.8347441554069519,0.2197661250829696,0.1995705366134643,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.9980557560920716,0.3760538101196289,0.3576468229293823,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.952893078327179,0.3223831355571747,0.2267905473709106,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.97301584482193,0.3429220020771026,0.3264430463314056,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.8271988034248352,0.2134221047163009,0.9682176113128662,291.013427734375,291.1499938964844,286.8445129394531,286.0137634277344,291.0158996582031,296.8802185058594,291.0135192871094,1.0,0.4512728154659271,1.0,1.0,0.4871019721031189,1.0,-2.4954309463500977,1.4586321115493774,1.0367988348007202,0.8953894376754761,0.0,0.0,0.0,75.55408477783203,74.0,5.743600368499756,-0.0,1204.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.8347441554069519,0.2197661250829696,0.1995705366134643,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.9980557560920716,0.3760538101196289,0.3576468229293823,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.952893078327179,0.3223831355571747,0.2267905473709106,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.97301584482193,0.3429220020771026,0.3264430463314056,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.8271988034248352,0.2134221047163009,0.9682176113128662,291.013427734375,291.1499938964844,286.8445129394531,286.0137634277344,291.0158996582031,296.8802185058594,291.0135192871094,1.0,0.4512728154659271,1.0,1.0,0.4871019721031189,1.0,-2.4954309463500977,1.4586321115493774,1.0367988348007202,0.8953894376754761,0.0,0.0,0.0,75.55408477783203,74.0,5.743600368499756,-0.0,1204.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.8148301243782043,0.2158844769001007,0.1962771862745285,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.9783794283866882,0.3709496557712555,0.3530473113059997,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.9262662529945374,0.3176972568035126,0.2236755192279815,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.948327362537384,0.3379958271980285,0.3220030665397644,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.8072662353515625,0.2097938358783722,0.9528875946998596,291.0184020996094,291.1499938964844,286.7838134765625,285.97509765625,291.0219421386719,296.8781433105469,291.0185546875,1.0,0.4492377638816833,1.0,1.0,0.4927821159362793,1.0,-2.45845913887024,1.4266951084136963,1.031764030456543,0.8716777563095093,0.0,0.0,0.0,78.8267822265625,92.0,6.913825035095215,-0.0,1174.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
