time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.8148301243782043,0.2158844769001007,0.1962771862745285,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.9783794283866882,0.3709496557712555,0.3530473113059997,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.9262662529945374,0.3176972568035126,0.2236755192279815,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.948327362537384,0.3379958271980285,0.3220030665397644,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.8072662353515625,0.2097938358783722,0.9528875946998596,291.0184020996094,291.1499938964844,286.7838134765625,285.97509765625,291.0219421386719,296.8781433105469,291.0185546875,1.0,0.4492377638816833,1.0,1.0,0.4927821159362793,1.0,-2.45845913887024,1.4266951084136963,1.031764030456543,0.8716777563095093,0.0,0.0,0.0,78.8267822265625,92.0,6.913825035095215,-0.0,1174.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.7979207634925842,0.2139156907796859,0.1946920603513717,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.959096372127533,0.3683701157569885,0.3508104681968689,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.905086100101471,0.315329909324646,0.2221681028604507,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.92633455991745,0.3355060219764709,0.3198487162590027,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.7902523279190063,0.2079548239707946,0.945545256137848,291.021484375,291.1499938964844,286.75469970703125,285.956787109375,291.025634765625,296.876953125,291.02166748046875,1.0,0.4499335885047912,1.0,1.0,0.4956221878528595,1.0,-2.4406471252441406,1.4112603664398191,1.0293866395950315,0.860214114189148,0.0,0.0,0.0,82.7679214477539,92.0,7.795050144195557,-0.0,1170.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.7795571088790894,0.2119282186031341,0.1931295990943908,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.93580424785614,0.365772008895874,0.348597764968872,296.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.8845915794372559,0.312946081161499,0.2206799387931823,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.9034464955329896,0.3329980969429016,0.3177188634872436,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.7722564339637756,0.2060982286930084,0.9383225440979004,291.0245056152344,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.87567138671875,291.0246276855469,1.0,0.4514697790145874,1.0,1.0,0.4982271492481231,1.0,-2.4230873584747314,1.3964805603027344,1.026606798171997,0.8493474125862122,0.0,0.0,0.0,87.7756576538086,110.0,7.826959133148193,-0.0,1170.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.74519282579422,0.2078956514596939,0.1900396645069122,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8909511566162109,0.3605161905288696,0.344208151102066,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8461007475852966,0.3081255555152893,0.2177346050739288,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8632094860076904,0.3279242515563965,0.3134964108467102,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.7389266490936279,0.2023291736841201,0.9240629076957704,291.03009033203125,291.1499938964844,286.67266845703125,285.9064025878906,291.0343933105469,296.872802734375,291.0302734375,1.0,0.4563820660114288,1.0,1.0,0.5034371018409729,1.0,-2.388359308242798,1.367463231086731,1.020896077156067,0.8280638456344604,0.0,0.0,0.0,100.13299560546876,113.0,8.071714401245117,-0.0,1181.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.74519282579422,0.2078956514596939,0.1900396645069122,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8909511566162109,0.3605161905288696,0.344208151102066,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8461007475852966,0.3081255555152893,0.2177346050739288,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8632094860076904,0.3279242515563965,0.3134964108467102,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.7389266490936279,0.2023291736841201,0.9240629076957704,291.03009033203125,291.1499938964844,286.67266845703125,285.9064025878906,291.0343933105469,296.872802734375,291.0302734375,1.0,0.4563820660114288,1.0,1.0,0.5034371018409729,1.0,-2.388359308242798,1.367463231086731,1.020896077156067,0.8280638456344604,0.0,0.0,0.0,100.13299560546876,113.0,8.071714401245117,-0.0,1181.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.7242177128791809,0.2038068622350692,0.1867655813694,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8647655844688416,0.3551944196224212,0.3396181166172027,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8228750824928284,0.3032503128051758,0.2146484702825546,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8388162851333618,0.3227863311767578,0.3090754151344299,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.718298614025116,0.1984966695308685,0.908867120742798,291.03717041015625,291.1499938964844,286.6229858398437,285.8771057128906,291.0426940917969,296.86962890625,291.0374450683594,1.0,0.4581414759159088,1.0,1.0,0.508647084236145,1.0,-2.3516409397125244,1.3376879692077637,1.0139529705047607,0.8064811825752258,0.0,0.0,0.0,109.09468841552734,101.0,9.642476081848145,-0.0,1176.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.7242177128791809,0.2038068622350692,0.1867655813694,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8647655844688416,0.3551944196224212,0.3396181166172027,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8228750824928284,0.3032503128051758,0.2146484702825546,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8388162851333618,0.3227863311767578,0.3090754151344299,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.718298614025116,0.1984966695308685,0.908867120742798,291.03717041015625,291.1499938964844,286.6229858398437,285.8771057128906,291.0426940917969,296.86962890625,291.0374450683594,1.0,0.4581414759159088,1.0,1.0,0.508647084236145,1.0,-2.3516409397125244,1.3376879692077637,1.0139529705047607,0.8064811825752258,0.0,0.0,0.0,109.09468841552734,101.0,9.642476081848145,-0.0,1176.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7163472771644592,0.1997080296278,0.1831776648759842,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8562899231910706,0.349838525056839,0.3346785306930542,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.814914882183075,0.2983562350273132,0.2113140970468521,296.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8307942748069763,0.3176163733005523,0.3043066263198852,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7103279232978821,0.1946343034505844,0.8920266032218933,291.0439758300781,291.1499938964844,286.5777893066406,285.85162353515625,291.0488586425781,296.8665771484375,291.0441589355469,1.0,0.4534153342247009,1.0,1.0,0.5132399201393127,1.0,-2.31143569946289,1.3073667287826538,1.0040690898895264,0.7851117253303528,0.0,0.0,0.0,110.12076568603516,89.0,9.2776460647583,-0.0,1135.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7163472771644592,0.1997080296278,0.1831776648759842,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8562899231910706,0.349838525056839,0.3346785306930542,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.814914882183075,0.2983562350273132,0.2113140970468521,296.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8307942748069763,0.3176163733005523,0.3043066263198852,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7103279232978821,0.1946343034505844,0.8920266032218933,291.0439758300781,291.1499938964844,286.5777893066406,285.85162353515625,291.0488586425781,296.8665771484375,291.0441589355469,1.0,0.4534153342247009,1.0,1.0,0.5132399201393127,1.0,-2.31143569946289,1.3073667287826538,1.0040690898895264,0.7851117253303528,0.0,0.0,0.0,110.12076568603516,89.0,9.2776460647583,-0.0,1135.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7158142924308777,0.1956309974193573,0.1794167757034301,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.857111394405365,0.3444713950157165,0.3295265138149261,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8153944611549377,0.2934683859348297,0.207834854722023,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8312981128692627,0.3124381601810455,0.2993281185626983,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7099095582962036,0.1907710582017898,0.8742207884788513,291.05145263671875,291.1499938964844,286.5375061035156,285.8303527832031,291.0575866699219,296.8638916015625,291.0517578125,1.0,0.4449236989021301,1.0,1.0,0.5178328156471252,1.0,-2.269182205200196,1.2762666940689087,0.9929155111312866,0.7633659243583679,0.0,0.0,0.0,106.1358413696289,77.0,10.455350875854492,-0.0,1074.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7158142924308777,0.1956309974193573,0.1794167757034301,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.857111394405365,0.3444713950157165,0.3295265138149261,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8153944611549377,0.2934683859348297,0.207834854722023,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8312981128692627,0.3124381601810455,0.2993281185626983,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7099095582962036,0.1907710582017898,0.8742207884788513,291.05145263671875,291.1499938964844,286.5375061035156,285.8303527832031,291.0575866699219,296.8638916015625,291.0517578125,1.0,0.4449236989021301,1.0,1.0,0.5178328156471252,1.0,-2.269182205200196,1.2762666940689087,0.9929155111312866,0.7633659243583679,0.0,0.0,0.0,106.1358413696289,77.0,10.455350875854492,-0.0,1074.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.717470109462738,0.1936047673225402,0.1775018572807312,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.859903872013092,0.3417884111404419,0.3269027471542358,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.8178142309188843,0.2910312712192535,0.2060644328594207,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.8337322473526001,0.3098506033420563,0.2967921197414398,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.7117046117782593,0.1888437718153,0.8651092648506165,291.05596923828125,291.1499938964844,286.5193176269531,285.8213806152344,291.0631103515625,296.8627014160156,291.05633544921875,1.0,0.4397015869617462,1.0,1.0,0.5201292037963867,1.0,-2.247612714767456,1.2605925798416138,0.9870200753211976,0.7524528503417969,0.0,0.0,0.0,102.95453643798828,77.0,11.63881492614746,-0.0,1039.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7201626896858215,0.1915870457887649,0.1755737513303756,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.8640632033348083,0.3391067683696747,0.3242580890655517,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8214213848114014,0.2885993421077728,0.2042813450098037,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8374044895172119,0.3072649836540222,0.2942357659339905,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7145515084266663,0.1869203597307205,0.8559097647666931,291.0604858398437,291.1499938964844,286.50250244140625,285.8135986328125,291.06695556640625,296.8616638183594,291.0607604980469,1.0,0.4339968562126159,1.0,1.0,0.5220573544502258,1.0,-2.2258574962615967,1.245453953742981,0.980403482913971,0.7421058416366577,0.0,0.0,0.0,99.2188720703125,65.0,11.734567642211914,-0.0,1002.6778564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.7283394932746887,0.1875693202018737,0.1716910302639007,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.876354455947876,0.3337403237819671,0.3189205825328827,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.831943690776825,0.2837432026863098,0.2006873935461044,296.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8483549952507019,0.3020928204059601,0.2890768945217132,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.722955584526062,0.1830807328224182,0.837326169013977,291.0690002441406,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.8598022460937,291.0693664550781,1.0,0.4214672148227691,1.0,1.0,0.5259137153625488,1.0,-2.181948184967041,1.215222954750061,0.9667251110076904,0.7215185165405273,0.0,0.0,0.0,90.56974029541016,53.0,12.256587982177734,-0.0,926.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.7283394932746887,0.1875693202018737,0.1716910302639007,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.876354455947876,0.3337403237819671,0.3189205825328827,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.831943690776825,0.2837432026863098,0.2006873935461044,296.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8483549952507019,0.3020928204059601,0.2890768945217132,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.722955584526062,0.1830807328224182,0.837326169013977,291.0690002441406,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.8598022460937,291.0693664550781,1.0,0.4214672148227691,1.0,1.0,0.5259137153625488,1.0,-2.181948184967041,1.215222954750061,0.9667251110076904,0.7215185165405273,0.0,0.0,0.0,90.56974029541016,53.0,12.256587982177734,-0.0,926.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.740498960018158,0.0,0.1677916198968887,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8943465352058411,0.0,0.3135412335395813,296.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.847369909286499,0.0,0.1970721632242202,296.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646883964538574,0.0,0.2838786542415619,296.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7350883483886719,0.0,0.8185968995094299,291.079833984375,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.8583068847656,291.08038330078125,0.0,0.0,1.0,1.0,0.529770016670227,1.0,-2.1377217769622803,1.185068964958191,0.952652871608734,0.7010376453399658,0.0,0.0,0.0,80.91064453125,60.0,14.836695671081545,-0.0,849.486083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.740498960018158,0.0,0.1677916198968887,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8943465352058411,0.0,0.3135412335395813,296.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.847369909286499,0.0,0.1970721632242202,296.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646883964538574,0.0,0.2838786542415619,296.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7350883483886719,0.0,0.8185968995094299,291.079833984375,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.8583068847656,291.08038330078125,0.0,0.0,1.0,1.0,0.529770016670227,1.0,-2.1377217769622803,1.185068964958191,0.952652871608734,0.7010376453399658,0.0,0.0,0.0,80.91064453125,60.0,14.836695671081545,-0.0,849.486083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0007070592255331,297.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0012470945948734,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0007942625088617,296.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0011379937641322,297.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0034604377578943,291.1510925292969,294.1499938964844,286.4302978515625,285.7915344238281,290.2969665527344,294.5341491699219,291.1146240234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178620100021362,1.0,0.0090239057317376,0.0028825935442,-0.011906499043107,-0.0182968117296695,0.0,0.0,0.0,0.0443216934800148,60.0,-19.235212326049805,-0.0,-5.300957582221599e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0007070592255331,297.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0012470945948734,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0007942625088617,296.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0011379937641322,297.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0034604377578943,291.1510925292969,294.1499938964844,286.4302978515625,285.7915344238281,290.2969665527344,294.5341491699219,291.1146240234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178620100021362,1.0,0.0090239057317376,0.0028825935442,-0.011906499043107,-0.0182968117296695,0.0,0.0,0.0,0.0443216934800148,60.0,-19.235212326049805,-0.0,-5.300957582221599e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001162242842838,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001377615699311,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.787040471564978e-05,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001344242336926,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0005783787928521,291.1518249511719,294.1499938964844,286.420654296875,285.7898254394531,290.1884460449219,292.9371032714844,291.1064147949219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119080066680908,1.0,-0.0012779729440808,0.0045021791011095,-0.003224205924198,-0.0227553211152553,0.0,0.0,0.0,-0.0097983926534652,60.0,-14.341050148010254,-0.0,-1.1131953669973885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.837085963226856e-05,297.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001040574643411,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.673830259591341e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001039558046613,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004913166048936,291.152099609375,294.1499938964844,286.4111328125,285.78814697265625,290.1513671875,291.5767517089844,291.1033630371094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059540033340454,1.0,-0.0010494942544028,0.0011398452334105,-9.035096445586532e-05,-0.026207722723484,0.0,0.0,0.0,-0.0098132463172078,60.0,-7.537947654724121,-0.0,-7.509453325837967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.786823648028076e-05,297.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001030704297591,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.61248156777583e-05,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001030681451084,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004888710100203,291.1523132324219,294.1499938964844,286.4017639160156,285.7865600585937,290.1165771484375,290.4914855957031,291.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429624235257,5.1536883205471895e-08,0.0010429108515381,-0.0275207310914993,0.0,0.0,0.0,-0.0102018769830465,60.0,-4.890670299530029,-0.0,-7.416355884970471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.791615593712776e-05,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001031107967719,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,7.61571791372262e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001031107094604,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004891117569059,291.15252685546875,294.1499938964844,286.3924865722656,285.7850036621094,290.0820617675781,289.6257629394531,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434383293613,1.0943362660498224e-08,0.0010434273863211,-0.0277161281555891,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.920816659927368,-0.0,-7.42323891245178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.800721454666927e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001032065483741,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.622793782502413e-05,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001032064901664,297.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004895666497759,291.15283203125,294.1499938964844,286.37969970703125,285.78289794921875,290.0339050292969,288.6986694335937,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444069048389,1.1056791038299709e-08,0.0010443958453834,-0.028013264760375,0.0,0.0,0.0,-0.0102941375225782,60.0,-3.5072381496429443,-0.0,-7.43702770478194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.804805449675769e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001032495565596,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.625969738001004e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001032494983519,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004897706676274,291.1529541015625,294.1499938964844,286.3743591308594,285.78204345703125,290.013671875,288.38836669921875,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.453684091567993,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.812841017264871e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001033341759466,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.632219785591587e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.000103334110463,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004901720676571,291.1531677246094,294.1499938964844,286.3643798828125,285.7804260253906,289.9757385253906,287.9062805175781,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.414423704147339,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.819444676395506e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001034037122735,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.63735588407144e-05,297.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001034036540659,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004905019304715,291.1533508300781,294.1499938964844,286.35662841796875,285.7791748046875,289.9461364746094,287.6048278808594,291.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.4080123901367188,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.83529316727072e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001035706009133,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.649682811461389e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001035705427057,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004912936128675,291.1536865234375,294.1499938964844,286.3393249511719,285.7763977050781,289.87939453125,287.1109619140625,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417982578277588,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.83529316727072e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001035706009133,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.649682811461389e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001035705427057,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004912936128675,291.1536865234375,294.1499938964844,286.3393249511719,285.7763977050781,289.87939453125,287.1109619140625,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417982578277588,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.852111543295904e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001037477049976,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.662763528060168e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001037476467899,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004921337240375,291.1540222167969,294.1499938964844,286.3223876953125,285.77362060546875,289.8135070800781,286.7998352050781,291.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434384346008301,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.852111543295904e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001037477049976,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.662763528060168e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001037476467899,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004921337240375,291.1540222167969,294.1499938964844,286.3223876953125,285.77362060546875,289.8135070800781,286.7998352050781,291.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434384346008301,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.860805585049091e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001038392583723,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.669525075471029e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001038392001646,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004925680113956,291.1542053222656,294.1499938964844,286.3140563964844,285.772216796875,289.7808532714844,286.6905517578125,291.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442912101745605,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.869646601146088e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001039323542499,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,7.676401583012193e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001039322960423,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004930095747113,291.1543273925781,294.1499938964844,286.3058166503906,285.7707824707031,289.7483825683594,286.6034545898437,291.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451465606689453,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.887634223559873e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001041217692545,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,7.690391794312745e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001041217110469,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004939081263728,291.1546325683594,294.1499938964844,286.2894897460937,285.7678527832031,289.68408203125,286.4776306152344,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468533992767334,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.887634223559873e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001041217692545,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,7.690391794312745e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001041217110469,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004939081263728,291.1546325683594,294.1499938964844,286.2894897460937,285.7678527832031,289.68408203125,286.4776306152344,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468533992767334,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.90580374491401e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001043131051119,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.704523886786774e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001043130469042,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004948157584294,291.1548767089844,294.1499938964844,286.2734680175781,285.7647705078125,289.6205444335937,286.3955993652344,291.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4854702949523926,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.90580374491401e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001043131051119,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.704523886786774e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001043130469042,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004948157584294,291.1548767089844,294.1499938964844,286.2734680175781,285.7647705078125,289.6205444335937,286.3955993652344,291.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4854702949523926,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.92388595477678e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001045035169227,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.718587585259229e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.000104503458715,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004957189667038,291.15509033203125,294.1499938964844,286.25762939453125,285.7614440917969,289.5577697753906,286.3403015136719,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5022101402282715,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.92388595477678e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001045035169227,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.718587585259229e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.000104503458715,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004957189667038,291.15509033203125,294.1499938964844,286.25762939453125,285.7614440917969,289.5577697753906,286.3403015136719,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5022101402282715,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
