time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001007269092951,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001060704526025,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.834321877453476e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001060704089468,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0005031519685871,291.1540832519531,294.1499938964844,285.9115295410156,285.542236328125,288.40771484375,285.94110107421875,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440113105251841e-08,0.0010733258677646,-0.0368652865290641,0.0,0.0,0.0,-0.0119713926687836,60.0,-3.778339147567749,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001006860475172,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001060274225892,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.831144466763362e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001060273789335,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000502947892528,291.1539306640625,294.1499938964844,285.9017028808594,285.5307922363281,288.38385009765625,285.9316101074219,291.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783514261245728,-0.0,-7.8484013954494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001006296224659,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001059679998434,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.826754881534725e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001059679561876,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0005026659928262,291.1537780761719,294.1499938964844,285.8918151855469,285.5189819335937,288.3601379394531,285.9220275878906,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477949380874,0.0,0.0,0.0,-0.011911210604012,60.0,-3.788264751434326,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.000100461722468,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001057911867974,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.81369672040455e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001057911504176,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0005018273368477,291.1534423828125,294.1499938964844,285.8717956542969,285.4941101074219,288.3131408691406,285.9027709960937,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109329704581342e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.796124458312988,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.000100461722468,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001057911867974,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.81369672040455e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001057911504176,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0005018273368477,291.1534423828125,294.1499938964844,285.8717956542969,285.4941101074219,288.3131408691406,285.9027709960937,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109329704581342e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.796124458312988,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001002744465949,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001055939792422,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.799130253260955e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001055939355865,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0005008918233215,291.15313720703125,294.1499938964844,285.8556213378906,285.47314453125,288.2759704589844,285.88726806640625,291.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875833815291116e-08,0.0010685016168281,-0.0353894606232643,0.0,0.0,0.0,-0.0116916596889495,60.0,-3.800537824630737,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001002222634269,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001055390312103,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.795071724103764e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001055389875546,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.000500631169416,291.153076171875,294.1499938964844,285.8515319824219,285.4677734375,288.2667236328125,285.8833923339844,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810781851475442e-08,0.0010679453844204,-0.035219307988882,0.0,0.0,0.0,-0.0116594107821583,60.0,-3.801410675048828,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.995085565606132e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001052532243193,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.773961988277733e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001052531806635,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004992754547856,291.1526794433594,294.1499938964844,285.8310546875,285.4400939941406,288.220947265625,285.8638916015625,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650657350197,1.3472424065241741e-08,0.0010650522308424,-0.0343342348933219,0.0,0.0,0.0,-0.0114916730672121,60.0,-3.804744720458984,-0.0,-7.734134044312668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.995085565606132e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001052532243193,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.773961988277733e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001052531806635,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004992754547856,291.1526794433594,294.1499938964844,285.8310546875,285.4400939941406,288.220947265625,285.8638916015625,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650657350197,1.3472424065241741e-08,0.0010650522308424,-0.0343342348933219,0.0,0.0,0.0,-0.0114916730672121,60.0,-3.804744720458984,-0.0,-7.734134044312668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.96627495624125e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001049498241627,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.751553494017571e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001049497877829,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004978362703695,291.1522827148437,294.1499938964844,285.8103942871094,285.4112243652344,288.17578125,285.8443298339844,291.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8074121475219727,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.96627495624125e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001049498241627,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.751553494017571e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001049497877829,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004978362703695,291.1522827148437,294.1499938964844,285.8103942871094,285.4112243652344,288.17578125,285.8443298339844,291.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8074121475219727,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.950231469701976e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001047808837029,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.739075954305008e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001047808473231,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004970348672941,291.152099609375,294.1499938964844,285.79998779296875,285.3963928222656,288.15338134765625,285.83453369140625,291.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808295965194702,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.933167893905193e-05,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001046011893777,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.725803880020976e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001046011529979,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004961825325153,291.1518859863281,294.1499938964844,285.78955078125,285.3812866210937,288.13116455078125,285.82470703125,291.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700569484991321e-08,0.0010584527626633,-0.0323149301111698,0.0,0.0,0.0,-0.0111090345308184,60.0,-3.808804512023926,-0.0,-7.638569599066616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.896220581140368e-05,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001042121220962,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.697066757827997e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001042120784404,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004943369422107,291.15142822265625,294.1499938964844,285.7685852050781,285.35040283203125,288.0871887207031,285.8050842285156,291.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.224003298716525e-08,0.0010545150144025,-0.0311099030077457,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8087007999420166,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.896220581140368e-05,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001042121220962,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.697066757827997e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001042120784404,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004943369422107,291.15142822265625,294.1499938964844,285.7685852050781,285.35040283203125,288.0871887207031,285.8050842285156,291.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.224003298716525e-08,0.0010545150144025,-0.0311099030077457,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8087007999420166,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.85604347079061e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001037890324369,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,7.665817975066602e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001037889887811,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004923300002701,291.1509704589844,294.1499938964844,285.7475280761719,285.3186950683594,288.0437927246094,285.7855224609375,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739250460607309e-08,0.0010502331424504,-0.0297994185239076,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.80720853805542,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.85604347079061e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001037890324369,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,7.665817975066602e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001037889887811,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004923300002701,291.1509704589844,294.1499938964844,285.7475280761719,285.3186950683594,288.0437927246094,285.7855224609375,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739250460607309e-08,0.0010502331424504,-0.0297994185239076,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.80720853805542,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.813405631575732e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001033400330925,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.632654887856916e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001033399967127,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004902001237496,291.1504821777344,294.1499938964844,285.72637939453125,285.2863464355469,288.0009765625,285.7660522460937,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207818673142356e-08,0.0010456891031935,-0.0284085609018802,0.0,0.0,0.0,-0.0103690177202224,60.0,-3.804551124572754,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.813405631575732e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001033400330925,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.632654887856916e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001033399967127,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004902001237496,291.1504821777344,294.1499938964844,285.72637939453125,285.2863464355469,288.0009765625,285.7660522460937,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207818673142356e-08,0.0010456891031935,-0.0284085609018802,0.0,0.0,0.0,-0.0103690177202224,60.0,-3.804551124572754,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.769186726771296e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001028743790811,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.598262163810432e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001028743427013,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004879912885371,291.1499938964844,294.1499938964844,285.7052001953125,285.2534484863281,287.95880126953125,285.7467346191406,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656685311971614e-08,0.001040976610966,-0.0269659701734781,0.0,0.0,0.0,-0.0100957974791526,60.0,-3.8010141849517822,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.769186726771296e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001028743790811,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.598262163810432e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001028743427013,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004879912885371,291.1499938964844,294.1499938964844,285.7052001953125,285.2534484863281,287.95880126953125,285.7467346191406,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656685311971614e-08,0.001040976610966,-0.0269659701734781,0.0,0.0,0.0,-0.0100957974791526,60.0,-3.8010141849517822,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.746774594532326e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.000102638368844,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.580830424558371e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001026383324642,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004868717514909,291.1497497558594,294.1499938964844,285.6946105957031,285.23681640625,287.9379272460937,285.7371520996094,291.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377350534440666e-08,0.0010385880013927,-0.026234745979309,0.0,0.0,0.0,-0.0099573191255331,60.0,-3.799008846282959,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.724330448079854e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001024020239128,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.563373947050422e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.000102401987533,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004857506428379,291.14947509765625,294.1499938964844,285.6839904785156,285.2201232910156,287.9172058105469,285.72760009765625,291.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.009762229386979e-08,0.0010361961321905,-0.0255024544894695,0.0,0.0,0.0,-0.009818647056818,60.0,-3.796917676925659,-0.0,-7.320669226373866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.679738286649808e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001019324408844,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.528690912295133e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001019324045046,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004835231520701,291.1489562988281,294.1499938964844,285.6628112792969,285.1865234375,287.87615966796875,285.7086486816406,291.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541855305883472e-09,0.0010314439423382,-0.0240474045276641,0.0,0.0,0.0,-0.0095431292429566,60.0,-3.7926294803619385,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.679738286649808e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001019324408844,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.528690912295133e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001019324045046,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004835231520701,291.1489562988281,294.1499938964844,285.6628112792969,285.1865234375,287.87615966796875,285.7086486816406,291.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541855305883472e-09,0.0010314439423382,-0.0240474045276641,0.0,0.0,0.0,-0.0095431292429566,60.0,-3.7926294803619385,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.64142382144928e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001015289672068,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.498890772694722e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.000101528930827,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004816092550754,291.1484680175781,294.1499938964844,285.6441955566406,285.1568298339844,287.8404846191406,285.6921691894531,291.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970834821462,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.788939237594605,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.636297181714326e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001014749796013,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.494903547922149e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001014749504975,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.000481353199575,291.1483764648437,294.1499938964844,285.64166259765625,285.1527709960937,287.8356628417969,285.6899108886719,291.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297844201326,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7884538173675537,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.59474127739668e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001010373744065,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.462582289008424e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001010373380267,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004792773688677,291.1478271484375,294.1499938964844,285.62060546875,285.1190185546875,287.7956848144531,285.6714172363281,291.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784688711166382,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.59474127739668e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001010373744065,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.462582289008424e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001010373380267,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004792773688677,291.1478271484375,294.1499938964844,285.62060546875,285.1190185546875,287.7956848144531,285.6714172363281,291.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784688711166382,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.555697761243208e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001006262245937,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.432214624714106e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001006261954898,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004773270629812,291.1472473144531,294.1499938964844,285.5996398925781,285.0853576660156,287.7562255859375,285.6531677246094,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781601428985596,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.555697761243208e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001006262245937,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.432214624714106e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001006261954898,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004773270629812,291.1472473144531,294.1499938964844,285.5996398925781,285.0853576660156,287.7562255859375,285.6531677246094,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781601428985596,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.537322330288588e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001004327277769,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.417923188768327e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001004326913971,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004764091863762,291.1469421386719,294.1499938964844,285.5892028808594,285.0686340332031,287.7366943359375,285.6441345214844,291.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766886689353214e-09,0.0010162660619243,-0.0193994157016277,0.0,0.0,0.0,-0.0086632007732987,60.0,-3.780394554138184,-0.0,-7.041741412194824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.519638115307316e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001002464996417,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.404167990898713e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000100246463262,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004755257978104,291.1466369628906,294.1499938964844,285.57879638671875,285.0519714355469,287.71728515625,285.6351318359375,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.779391288757324,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.486902126809582e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.990177204599604e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.378707232419401e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.990174294216558e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004738905990961,291.1460266113281,294.1499938964844,285.5581359863281,285.0189208984375,287.6787414550781,285.6173400878906,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778199195861816,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.486902126809582e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.990177204599604e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.378707232419401e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.990174294216558e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004738905990961,291.1460266113281,294.1499938964844,285.5581359863281,285.0189208984375,287.6787414550781,285.6173400878906,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778199195861816,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.457671694690362e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.95939553831704e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.355972047662362e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.959392627933994e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004724304308183,291.1453857421875,294.1499938964844,285.53765869140625,284.9864196777344,287.64068603515625,285.5997314453125,290.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778164863586426,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.457671694690362e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.95939553831704e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.355972047662362e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.959392627933994e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004724304308183,291.1453857421875,294.1499938964844,285.53765869140625,284.9864196777344,287.64068603515625,285.5997314453125,290.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778164863586426,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.432002843823284e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.932365355780348e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.336007547564805e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.93236171780154e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004711482324637,291.14471435546875,294.1499938964844,285.51739501953125,284.9545288085937,287.60302734375,285.5823059082031,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196732619266e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779318809509277,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.432002843823284e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.932365355780348e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.336007547564805e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.93236171780154e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004711482324637,291.14471435546875,294.1499938964844,285.51739501953125,284.9545288085937,287.60302734375,285.5823059082031,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196732619266e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779318809509277,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.40983954933472e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.90902553894557e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.318769348785281e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.909022628562524e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004700411227531,291.14404296875,294.1499938964844,285.4974060058594,284.92340087890625,287.5657958984375,285.5650329589844,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177930167439172e-09,0.0010026784148067,-0.0152374636381864,0.0,0.0,0.0,-0.007875483483076,60.0,-3.78165602684021,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.40983954933472e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.90902553894557e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.318769348785281e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.909022628562524e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004700411227531,291.14404296875,294.1499938964844,285.4974060058594,284.92340087890625,287.5657958984375,285.5650329589844,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177930167439172e-09,0.0010026784148067,-0.0152374636381864,0.0,0.0,0.0,-0.007875483483076,60.0,-3.78165602684021,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
