time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.40004174481146e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.898708231048658e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,7.311148510780185e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.898705320665611e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004695517127402,291.1437072753906,294.1499938964844,285.48748779296875,284.9081726074219,287.5473327636719,285.55645751953125,290.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016401065513,6.055796308856998e-09,0.0010016340529546,-0.014917523600161,0.0,0.0,0.0,-0.0078149363398551,60.0,-3.78327226638794,-0.0,-6.84041410181635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.39105375437066e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.889243665384127e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.30415849830024e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.889240755001084e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004691027570515,291.14337158203125,294.1499938964844,285.4776916503906,284.8931884765625,287.5289611816406,285.5478820800781,290.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006818920373,5.9437597066391845e-09,0.0010006759548559,-0.014624030329287,0.0,0.0,0.0,-0.0077593945898115,60.0,-3.785162925720215,-0.0,-6.827333720593742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.375347872264685e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.872704686131328e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.291942165466025e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.87270104815252e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004683182050939,291.1426696777344,294.1499938964844,285.458251953125,284.8639831542969,287.4924621582031,285.5308532714844,290.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747954556767354e-09,0.0009990015532821,-0.0141110867261886,0.0,0.0,0.0,-0.0076623251661658,60.0,-3.789670467376709,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.375347872264685e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.872704686131328e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.291942165466025e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.87270104815252e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004683182050939,291.1426696777344,294.1499938964844,285.458251953125,284.8639831542969,287.4924621582031,285.5308532714844,290.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747954556767354e-09,0.0009990015532821,-0.0141110867261886,0.0,0.0,0.0,-0.0076623251661658,60.0,-3.789670467376709,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.36298820306547e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.859689453151076e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.282329170266166e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.859686542768031e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004677008255384,291.1419677734375,294.1499938964844,285.43994140625,284.8370361328125,287.457763671875,285.5145568847656,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938578213954315e-09,0.000997683731839,-0.0137073956429958,0.0,0.0,0.0,-0.0075859325006604,60.0,-3.794919013977051,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.362527634948492e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.859204146778212e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.281971193151549e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.859200508799404e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004676778044085,291.1419372558594,294.1499938964844,285.439208984375,284.8359375,287.4563293457031,285.5138854980469,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109530663132e-09,0.0009976346045732,-0.0136923370882868,0.0,0.0,0.0,-0.007583082653582,60.0,-3.795153856277466,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.352280176244676e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.848413174040616e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.274001109180972e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.84841026365757e-05,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004671659262385,291.1412048339844,294.1499938964844,285.4205017089844,284.8092041015625,287.4205627441406,285.4969482421875,290.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460328633688505e-09,0.0009965418139472,-0.013357582502067,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.801473617553711,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.352280176244676e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.848413174040616e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.274001109180972e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.84841026365757e-05,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004671659262385,291.1412048339844,294.1499938964844,285.4205017089844,284.8092041015625,287.4205627441406,285.4969482421875,290.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460328633688505e-09,0.0009965418139472,-0.013357582502067,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.801473617553711,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.34433046495542e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.840041457209736e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.267817272804677e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.84003854682669e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004667688044719,291.14044189453125,294.1499938964844,285.4021911621094,284.7838439941406,287.3851318359375,285.4801025390625,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611701744671344e-09,0.000995693844743,-0.013097807765007,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.8085029125213614,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.34433046495542e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.840041457209736e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.267817272804677e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.84003854682669e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004667688044719,291.14044189453125,294.1499938964844,285.4021911621094,284.7838439941406,287.3851318359375,285.4801025390625,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611701744671344e-09,0.000995693844743,-0.013097807765007,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.8085029125213614,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.34115014388226e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.836691606324166e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.265343447215855e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.83668869594112e-05,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004666099266614,291.1400756835937,294.1499938964844,285.3932189941406,284.7717590332031,287.3675231933594,285.4716796875,290.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953598491847,5.321488583120981e-09,0.0009953544940799,-0.0129938507452607,0.0,0.0,0.0,-0.0074509060941636,60.0,-3.812254905700684,-0.0,-6.754910231165924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.338465315522626e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.833864169195294e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.263255247380584e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.833861258812247e-05,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004664758162107,291.1396789550781,294.1499938964844,285.38433837890625,284.76007080078125,287.3500366210937,285.4632568359375,290.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950732346624,5.287985160862263e-09,0.0009950679959729,-0.0129060773178935,0.0,0.0,0.0,-0.0074342968873679,60.0,-3.81614351272583,-0.0,-6.75102143077311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.334443893749268e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.82962956186384e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,7.260127313202247e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.829626651480794e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004662749415729,291.1388854980469,294.1499938964844,285.3669128417969,284.7379455566406,287.31524658203125,285.4465026855469,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8242483139038086,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.334443893749268e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.82962956186384e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,7.260127313202247e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.829626651480794e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004662749415729,291.1388854980469,294.1499938964844,285.3669128417969,284.7379455566406,287.31524658203125,285.4465026855469,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8242483139038086,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.332266927231105e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.827337635215372e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.258434925461188e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.827334724832326e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004661662387661,291.1380920410156,294.1499938964844,285.3500061035156,284.7176208496094,287.2807922363281,285.4297790527344,290.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.2105613157493735e-09,0.0009944058256223,-0.0127032399177551,0.0,0.0,0.0,-0.007395913824439,60.0,-3.832798957824707,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.332266927231105e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.827337635215372e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.258434925461188e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.827334724832326e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004661662387661,291.1380920410156,294.1499938964844,285.3500061035156,284.7176208496094,287.2807922363281,285.4297790527344,290.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.2105613157493735e-09,0.0009944058256223,-0.0127032399177551,0.0,0.0,0.0,-0.007395913824439,60.0,-3.832798957824707,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.331279579782858e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.826297173276544e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.25766658433713e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.82629499048926e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0004661169077735,291.13726806640625,294.1499938964844,285.3348999023437,284.69976806640625,287.2466735839844,285.4132385253906,290.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841291666030884,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.331279579782858e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.826297173276544e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.25766658433713e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.82629499048926e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0004661169077735,291.13726806640625,294.1499938964844,285.3348999023437,284.69976806640625,287.2466735839844,285.4132385253906,290.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841291666030884,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.330811735708266e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.825804590946063e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.257302786456421e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.82580240815878e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004660935373976,291.13641357421875,294.1499938964844,285.32275390625,284.6847839355469,287.212890625,285.3973083496094,290.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848446369171143,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.330811735708266e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.825804590946063e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.257302786456421e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.82580240815878e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004660935373976,291.13641357421875,294.1499938964844,285.32275390625,284.6847839355469,287.212890625,285.3973083496094,290.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848446369171143,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.33076807996258e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.825758752413094e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.257268589455634e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.825755842030048e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004660913255065,291.135986328125,294.1499938964844,285.3177185058594,284.6783142089844,287.1961669921875,285.38970947265625,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191636898160823e-09,0.000994244008325,-0.0126536609604954,0.0,0.0,0.0,-0.0073865321464836,60.0,-3.851367473602295,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.330842294730246e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.825836605159566e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.257326069520786e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.825834422372282e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004660950507968,291.13555908203125,294.1499938964844,285.3133544921875,284.6724853515625,287.1795654296875,285.3824157714844,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192516194796326e-09,0.0009942514589056,-0.0126559641212224,0.0,0.0,0.0,-0.0073869680054485,60.0,-3.853890419006348,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.331347973784432e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.826369205256924e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.257719698827714e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.826366294873878e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004661202838178,291.1346740722656,294.1499938964844,285.3065185546875,284.6627502441406,287.1466369628906,285.3687744140625,290.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8577864170074463,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.331347973784432e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.826369205256924e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.257719698827714e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.826366294873878e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004661202838178,291.1346740722656,294.1499938964844,285.3065185546875,284.6627502441406,287.1466369628906,285.3687744140625,290.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8577864170074463,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.332315676147118e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.82738783932291e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,7.25847203284502e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.827384928939864e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004661686252802,291.1337890625,294.1499938964844,285.30206298828125,284.6553649902344,287.1142272949219,285.35662841796875,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8601715564727774,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.332315676147118e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.82738783932291e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,7.25847203284502e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.827384928939864e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004661686252802,291.1337890625,294.1499938964844,285.30206298828125,284.6553649902344,287.1142272949219,285.35662841796875,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8601715564727774,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.333728667115793e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.828875045059247e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.259570702444762e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.828872862271965e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004662392020691,291.13287353515625,294.1499938964844,285.2997131347656,284.650146484375,287.0823059082031,285.3461303710937,290.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861203908920288,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.333728667115793e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.828875045059247e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.259570702444762e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.828872862271965e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004662392020691,291.13287353515625,294.1499938964844,285.2997131347656,284.650146484375,287.0823059082031,285.3461303710937,290.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861203908920288,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.335570939583704e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.830815542954952e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.261004066094756e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.830812632571906e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.000466331228381,291.1319580078125,294.1499938964844,285.29931640625,284.6469116210937,287.0509033203125,285.3373413085937,290.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861017942428589,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.335570939583704e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.830815542954952e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.261004066094756e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.830812632571906e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.000466331228381,291.1319580078125,294.1499938964844,285.29931640625,284.6469116210937,287.0509033203125,285.3373413085937,290.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861017942428589,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.336650691693647e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.831952047534288e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.261843711603433e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.831949864747004e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004663851577788,291.1315002441406,294.1499938964844,285.2997741699219,284.64599609375,287.0354309082031,285.3336181640625,290.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264462199505715e-09,0.0009948665974661,-0.0128444517031311,0.0,0.0,0.0,-0.0074226344004273,60.0,-3.860494136810303,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.337827214039862e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.833191870711744e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,7.262759027071297e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.833188960328698e-05,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004664439475163,291.1310119628906,294.1499938964844,285.3006591796875,284.6455078125,287.02008056640625,285.330322265625,290.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279080284026349e-09,0.0009949916275218,-0.0128827486187219,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859729051589966,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.340476390207186e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.83598074526526e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.264818850671872e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.835978562477976e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004665762826334,291.13006591796875,294.1499938964844,285.3034973144531,284.645751953125,286.9898376464844,285.324951171875,290.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.85752272605896,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.340476390207186e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.83598074526526e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.264818850671872e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.835978562477976e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004665762826334,291.13006591796875,294.1499938964844,285.3034973144531,284.645751953125,286.9898376464844,285.324951171875,290.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.85752272605896,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.34349955059588e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.839164704317228e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.267170440172777e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.83916179393418e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004667273024097,291.12908935546875,294.1499938964844,285.30767822265625,284.6474304199219,286.9601745605469,285.3212890625,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854479551315308,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.34349955059588e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.839164704317228e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.267170440172777e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.83916179393418e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004667273024097,291.12908935546875,294.1499938964844,285.30767822265625,284.6474304199219,286.9601745605469,285.3212890625,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854479551315308,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.346871956950054e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.842715371632949e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.26979342289269e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.842712461249904e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004668957262765,291.1280822753906,294.1499938964844,285.3129577636719,284.65045166015625,286.9310913085937,285.3192443847656,290.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850744247436523,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.346871956950054e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.842715371632949e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.26979342289269e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.842712461249904e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004668957262765,291.1280822753906,294.1499938964844,285.3129577636719,284.65045166015625,286.9310913085937,285.3192443847656,290.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850744247436523,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.350295295007528e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.846320608630776e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.27245569578372e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.846318425843492e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004670667403843,291.12713623046875,294.1499938964844,285.3186950683594,284.6542358398437,286.90460205078125,285.3186950683594,290.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963223710656,5.434079852761897e-09,0.0009963170159608,-0.0132888173684477,0.0,0.0,0.0,-0.0075067211873829,60.0,-3.84676194190979,-0.0,-6.76798563858938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.350564505439252e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.84660437097773e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,7.272665243363008e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.846601460594684e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004670801863539,291.1270751953125,294.1499938964844,285.31915283203125,284.654541015625,286.90264892578125,285.3186950683594,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.8464436531066895,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.352521010441706e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.848664194578304e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,7.274187373695895e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.84866201179102e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004671779170166,291.1265563964844,294.1499938964844,285.322509765625,284.6569519042969,286.8886413574219,285.3189697265625,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461761709568691e-09,0.00099655368831,-0.0133613366633653,0.0,0.0,0.0,-0.0075204442255198,60.0,-3.8441197872161865,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
