time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.35454445425421e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.850794594967738e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.275760435732082e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.850792412180454e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004672789946198,291.12603759765625,294.1499938964844,285.3260192871094,284.6595764160156,286.8747863769531,285.319580078125,290.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925136466425e-09,0.0009967688238248,-0.0134272603318095,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841706275939941,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.358772513223812e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.855246753431857e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,7.279049168573692e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.855244570644572e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004674902011174,291.125,294.1499938964844,285.3334045410156,284.6653747558594,286.8475341796875,285.3216857910156,290.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836670875549317,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.358772513223812e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.855246753431857e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,7.279049168573692e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.855244570644572e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004674902011174,291.125,294.1499938964844,285.3334045410156,284.6653747558594,286.8475341796875,285.3216857910156,290.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836670875549317,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.36320866458118e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.859918645815924e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,7.282499427674338e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.85991646302864e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004677117976825,291.1239318847656,294.1499938964844,285.341064453125,284.6717834472656,286.8208923339844,285.3249206542969,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831443309783936,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.36320866458118e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.859918645815924e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,7.282499427674338e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.85991646302864e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004677117976825,291.1239318847656,294.1499938964844,285.341064453125,284.6717834472656,286.8208923339844,285.3249206542969,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831443309783936,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.367804159410298e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.864757885225116e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.286074105650187e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.864755702437832e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004679413395933,291.12286376953125,294.1499938964844,285.34881591796875,284.6785583496094,286.7948303222656,285.3290710449219,290.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826151132583618,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.367804159410298e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.864757885225116e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.286074105650187e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.864755702437832e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004679413395933,291.12286376953125,294.1499938964844,285.34881591796875,284.6785583496094,286.7948303222656,285.3290710449219,290.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826151132583618,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.3721755547449e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.86936065601185e-05,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.289473433047533e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.869358473224564e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004681597056332,291.121826171875,294.1499938964844,285.3558959960937,284.6850891113281,286.7711181640625,285.3336486816406,290.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986502118408,5.706275896244506e-09,0.00099864450749,-0.0140019012615084,0.0,0.0,0.0,-0.0076416605152189,60.0,-3.821278333663941,-0.0,-6.799648133437587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.372507338412106e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.86970990197733e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,7.289731729542837e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.869707719190046e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004681762657128,291.12176513671875,294.1499938964844,285.3564453125,284.6855773925781,286.76934814453125,285.3340148925781,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820915699005127,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.374880755785853e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.872209921013564e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.291577639989555e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.87220773822628e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004682948347181,291.1212158203125,294.1499938964844,285.3601379394531,284.68914794921875,286.7568359375,285.3367004394531,290.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.818358898162842,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.377259266329928e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.874714305624366e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.29342718841508e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.874712122837082e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.000468413636554,291.1206359863281,294.1499938964844,285.3637084960937,284.6926574707031,286.7444763183594,285.3395080566406,290.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952796649266e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8158609867095934,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.381998097524048e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.879704157356171e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.297113188542426e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.879701974568889e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004686503671109,291.1195068359375,294.1499938964844,285.3704528808594,284.6996154785156,286.7201232910156,285.3453674316406,290.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811088562011719,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.381998097524048e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.879704157356171e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.297113188542426e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.879701974568889e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004686503671109,291.1195068359375,294.1499938964844,285.3704528808594,284.6996154785156,286.7201232910156,285.3453674316406,290.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811088562011719,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.38665762078017e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.884611063171178e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,7.30073734303005e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.884608880383894e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004688831104431,291.1183776855469,294.1499938964844,285.37646484375,284.706298828125,286.6962890625,285.3514099121094,290.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806729078292847,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.38665762078017e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.884611063171178e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,7.30073734303005e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.884608880383894e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004688831104431,291.1183776855469,294.1499938964844,285.37646484375,284.706298828125,286.6962890625,285.3514099121094,290.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806729078292847,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.39116725930944e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.889359353110194e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.304245082195848e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.88935717032291e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004691083740908,291.1172180175781,294.1499938964844,285.3815002441406,284.71246337890625,286.6729736328125,285.3573608398437,290.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209364756941,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8028934001922607,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.39116725930944e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.889359353110194e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.304245082195848e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.88935717032291e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004691083740908,291.1172180175781,294.1499938964844,285.3815002441406,284.71246337890625,286.6729736328125,285.3573608398437,290.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209364756941,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8028934001922607,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.395452798344196e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.893872629618272e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,7.307578198378906e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.893870446830988e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004693224618677,291.11602783203125,294.1499938964844,285.3853759765625,284.718017578125,286.650146484375,285.363037109375,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799694299697876,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.395452798344196e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.893872629618272e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,7.307578198378906e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.893870446830988e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004693224618677,291.11602783203125,294.1499938964844,285.3853759765625,284.718017578125,286.650146484375,285.363037109375,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799694299697876,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.39748642849736e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.896013943944126e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.309159263968468e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.896011761156842e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004694240051321,291.1154479980469,294.1499938964844,285.3868408203125,284.7204895019531,286.6388854980469,285.3656921386719,290.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021195542160741e-09,0.0010013374267145,-0.0148268844932317,0.0,0.0,0.0,-0.0077977799810469,60.0,-3.7983806133270255,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.399437840329485e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.898069401970132e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,7.310677756322548e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.898067219182848e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004695215029641,291.1148376464844,294.1499938964844,285.3879089355469,284.72271728515625,286.62774658203125,285.3681945800781,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045476563798502e-09,0.0010015451116487,-0.0148904910311102,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.797258138656616,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.403046715306118e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.90186890703626e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.313484093174338e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.901866724248976e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.00046970177209,291.1136169433594,294.1499938964844,285.38885498046875,284.7264099121094,286.60577392578125,285.3726501464844,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795658588409424,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.403046715306118e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.90186890703626e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.313484093174338e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.901866724248976e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.00046970177209,291.1136169433594,294.1499938964844,285.38885498046875,284.7264099121094,286.60577392578125,285.3726501464844,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795658588409424,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.406196477357298e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.905186016112566e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.315933908103034e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.905183833325282e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004698591073974,291.1123962402344,294.1499938964844,285.3880310058594,284.7289428710937,286.5841979980469,285.3761291503906,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795045852661133,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.406196477357298e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.905186016112566e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.315933908103034e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.905183833325282e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004698591073974,291.1123962402344,294.1499938964844,285.3880310058594,284.7289428710937,286.5841979980469,285.3761291503906,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795045852661133,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.408810728928074e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.907938510878012e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.317966810660437e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.907936328090727e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004699896671809,291.1111755371094,294.1499938964844,285.3852233886719,284.7301025390625,286.5629577636719,285.3784484863281,290.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7955167293548575,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.408810728928074e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.907938510878012e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.317966810660437e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.907936328090727e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004699896671809,291.1111755371094,294.1499938964844,285.3852233886719,284.7301025390625,286.5629577636719,285.3784484863281,290.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7955167293548575,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.41080943448469e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.910043445415796e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.319521682802588e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.91004126262851e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004700895224232,291.1098937988281,294.1499938964844,285.3802185058594,284.729736328125,286.5420227050781,285.3793334960937,290.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797184705734253,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.41080943448469e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.910043445415796e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.319521682802588e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.91004126262851e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004700895224232,291.1098937988281,294.1499938964844,285.3802185058594,284.729736328125,286.5420227050781,285.3793334960937,290.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797184705734253,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.411550854565576e-05,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.910824155667795e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.320098666241392e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.910821972880512e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004701265715993,291.1092529296875,294.1499938964844,285.3768310546875,284.7289123535156,286.5316467285156,285.3791809082031,290.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.1960623298773515e-09,0.0010028328979387,-0.0152849629521369,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.798521041870117,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.41211765166372e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.91142078419216e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.320539589272812e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.911418601404876e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004701548896264,291.108642578125,294.1499938964844,285.372802734375,284.7276611328125,286.5213317871094,285.37860107421875,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089153444807e-09,0.0010028929682448,-0.0153033696115016,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.800178050994873,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.412664076080546e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.91199558484368e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.320963777601719e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.911994129652156e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004701821599155,291.1073303222656,294.1499938964844,285.3628234863281,284.72369384765625,286.5008544921875,285.3760681152344,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804556608200073,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.412664076080546e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.91199558484368e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.320963777601719e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.911994129652156e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004701821599155,291.1073303222656,294.1499938964844,285.3628234863281,284.72369384765625,286.5008544921875,285.3760681152344,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804556608200073,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.412378130946308e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.911695087794214e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.320741860894486e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.91169290500693e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004701678990386,291.1060485839844,294.1499938964844,285.3500061035156,284.7176208496094,286.48052978515625,285.3715209960937,290.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.8104848861694336,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.412378130946308e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.911695087794214e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.320741860894486e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.91169290500693e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004701678990386,291.1060485839844,294.1499938964844,285.3500061035156,284.7176208496094,286.48052978515625,285.3715209960937,290.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.8104848861694336,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.411197970621288e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.910452354233712e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.319824362639338e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.910450171446428e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004701089346781,291.1047058105469,294.1499938964844,285.3356018066406,284.7104797363281,286.4603271484375,285.3648986816406,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8176581859588623,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.411197970621288e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.910452354233712e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.319824362639338e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.910450171446428e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004701089346781,291.1047058105469,294.1499938964844,285.3356018066406,284.7104797363281,286.4603271484375,285.3648986816406,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8176581859588623,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.409143967786804e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.908289212035017e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.318226562347263e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.908287029247732e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004700063436757,291.1033935546875,294.1499938964844,285.3209533691406,284.7032775878906,286.4402160644531,285.3565368652344,290.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825058937072754,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.409143967786804e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.908289212035017e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.318226562347263e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.908287029247732e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004700063436757,291.1033935546875,294.1499938964844,285.3209533691406,284.7032775878906,286.4402160644531,285.3565368652344,290.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825058937072754,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.407805191585794e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.906879131449386e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.317184645216912e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.906876948662102e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004699394630733,291.10272216796875,294.1499938964844,285.31353759765625,284.6996765136719,286.4302062988281,285.351806640625,290.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044384784474e-09,0.0010024309158325,-0.015161795541644,0.0,0.0,0.0,-0.007861160673201,60.0,-3.8287136554718018,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.406280878465624e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.905274055199698e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.315999391721562e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.905271872412412e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.000469863298349,291.10205078125,294.1499938964844,285.3060607910156,284.696044921875,286.42022705078125,285.3467712402344,290.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016050320819e-09,0.0010022681672126,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.832330703735352,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
