time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.402677096659318e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.90147891570814e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.313196692848578e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.901476732920857e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004696832911577,291.1006774902344,294.1499938964844,285.2909545898437,284.6888122558594,286.4002990722656,285.3359680175781,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8394479751586914,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.402677096659318e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.90147891570814e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.313196692848578e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.901476732920857e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004696832911577,291.1006774902344,294.1499938964844,285.2909545898437,284.6888122558594,286.4002990722656,285.3359680175781,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8394479751586914,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.398401016369462e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.89697582554072e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.309870125027373e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.896973642753436e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0004694696981459,291.09930419921875,294.1499938964844,285.2756652832031,284.6815185546875,286.3804931640625,285.3242492675781,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846417427062988,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.398401016369462e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.89697582554072e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.309870125027373e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.896973642753436e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0004694696981459,291.09930419921875,294.1499938964844,285.2756652832031,284.6815185546875,286.3804931640625,285.3242492675781,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846417427062988,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.393522486789152e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.891838999465108e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.306076440727338e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.891836816677824e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004692260117735,291.097900390625,294.1499938964844,285.2601318359375,284.6742248535156,286.3607788085937,285.3118591308594,290.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8532602787017822,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.393522486789152e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.891838999465108e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.306076440727338e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.891836816677824e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004692260117735,291.097900390625,294.1499938964844,285.2601318359375,284.6742248535156,286.3607788085937,285.3118591308594,290.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8532602787017822,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.388113539898768e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.886141924653202e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.301868754439056e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.88614046946168e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004689557827077,291.09649658203125,294.1499938964844,285.24444580078125,284.6668701171875,286.34112548828125,285.2989196777344,290.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859996795654297,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.388113539898768e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.886141924653202e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.301868754439056e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.88614046946168e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004689557827077,291.09649658203125,294.1499938964844,285.24444580078125,284.6668701171875,286.34112548828125,285.2989196777344,290.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859996795654297,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.385228622704744e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.88310421234928e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,7.299625576706603e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.883102757157758e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004688116896431,291.0957946777344,294.1499938964844,285.23651123046875,284.6632080078125,286.3313293457031,285.2922668457031,290.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.863330841064453,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.382242569699883e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.87995954346843e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.297302363440394e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.879958088276908e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.000468662532512,291.0950927734375,294.1499938964844,285.2285461425781,284.6595458984375,286.3215637207031,285.2855224609375,290.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866647243499756,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.3759830633644e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.873368253465742e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.292434020200744e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.873366070678458e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004683498409576,291.0936584472656,294.1499938964844,285.21246337890625,284.65216064453125,286.30206298828125,285.2717590332031,290.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873235940933228,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.3759830633644e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.873368253465742e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.292434020200744e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.873366070678458e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004683498409576,291.0936584472656,294.1499938964844,285.21246337890625,284.65216064453125,286.30206298828125,285.2717590332031,290.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873235940933228,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.369401959702373e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.866437903838232e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.287315384019166e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.86643644864671e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004680211131926,291.0922241210937,294.1499938964844,285.1962280273437,284.644775390625,286.2826538085937,285.2576904296875,290.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879781007766724,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.369401959702373e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.866437903838232e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.287315384019166e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.86643644864671e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004680211131926,291.0922241210937,294.1499938964844,285.1962280273437,284.644775390625,286.2826538085937,285.2576904296875,290.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879781007766724,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.362568380311131e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.859241981757803e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.282000296982005e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.85923979897052e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.000467679783469,291.0907592773437,294.1499938964844,285.1798400878906,284.6373596191406,286.2633056640625,285.2433776855469,290.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.8863043785095215,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.362568380311131e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.859241981757803e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.282000296982005e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.85923979897052e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.000467679783469,291.0907592773437,294.1499938964844,285.1798400878906,284.6373596191406,286.2633056640625,285.2433776855469,290.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.8863043785095215,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.355549264000727e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.851850336417556e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,7.276541145984083e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.851848881226032e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004673291696235,291.0892944335937,294.1499938964844,285.1632995605469,284.62994384765625,286.2440185546875,285.2288513183594,290.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892826557159424,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.355549264000727e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.851850336417556e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,7.276541145984083e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.851848881226032e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004673291696235,291.0892944335937,294.1499938964844,285.1632995605469,284.62994384765625,286.2440185546875,285.2288513183594,290.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892826557159424,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.351990593131632e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.84810249065049e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,7.273772644111887e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.848101035458968e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0004671513743232,291.08856201171875,294.1499938964844,285.15496826171875,284.626220703125,286.2344055175781,285.2215270996094,290.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.8960940837860094,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.348410094389692e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.84433208941482e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,7.270988135132939e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.844330634223296e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0004669725312851,291.0878295898437,294.1499938964844,285.1466064453125,284.6224975585937,286.2248229980469,285.21417236328125,290.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.89936900138855,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.341214172309265e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.83675490715541e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.265391468536109e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.836753451963888e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0004666130989789,291.0863342285156,294.1499938964844,285.1297912597656,284.6150817871094,286.2056579589844,285.1993103027344,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905949831008911,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.341214172309265e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.83675490715541e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.265391468536109e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.836753451963888e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0004666130989789,291.0863342285156,294.1499938964844,285.1297912597656,284.6150817871094,286.2056579589844,285.1993103027344,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905949831008911,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.334023343399168e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.829182090470567e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,7.259798439918086e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.829180635279045e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004662538703996,291.0848083496094,294.1499938964844,285.1128234863281,284.60760498046875,286.1865234375,285.1843566894531,290.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912590265274048,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.334023343399168e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.829182090470567e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,7.259798439918086e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.829180635279045e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004662538703996,291.0848083496094,294.1499938964844,285.1128234863281,284.60760498046875,286.1865234375,285.1843566894531,290.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912590265274048,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.326895815320312e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.821676212595776e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.25425488781184e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.821674757404252e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004658978432416,291.08331298828125,294.1499938964844,285.09576416015625,284.60015869140625,286.16748046875,285.16925048828125,290.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919308423995972,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.326895815320312e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.821676212595776e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.25425488781184e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.821674757404252e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004658978432416,291.08331298828125,294.1499938964844,285.09576416015625,284.60015869140625,286.16748046875,285.16925048828125,290.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919308423995972,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.319889068137854e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.814297663979232e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.248805195558816e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.81429620878771e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004655478405766,291.081787109375,294.1499938964844,285.07861328125,284.5926818847656,286.1484680175781,285.1540832519531,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9261226654052734,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.319889068137854e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.814297663979232e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.248805195558816e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.81429620878771e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004655478405766,291.081787109375,294.1499938964844,285.07861328125,284.5926818847656,286.1484680175781,285.1540832519531,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9261226654052734,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.31644972297363e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.810675692278892e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.246129825944081e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.810674237087368e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004653760406654,291.0810241699219,294.1499938964844,285.07000732421875,284.5889587402344,286.13897705078125,285.1464233398437,290.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9295730590820312,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.31305912672542e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.807105379877612e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,7.243493018904701e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.807103924686088e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004652066563721,291.0802307128906,294.1499938964844,285.0613708496094,284.585205078125,286.1295166015625,285.1387939453125,290.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9330527782440186,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.306457650382072e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.80015320237726e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.238358375616372e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.800151747185736e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.000464876909973,291.0787048339844,294.1499938964844,285.04400634765625,284.5777282714844,286.110595703125,285.1234130859375,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940109968185425,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.306457650382072e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.80015320237726e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.238358375616372e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.800151747185736e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.000464876909973,291.0787048339844,294.1499938964844,285.04400634765625,284.5777282714844,286.110595703125,285.1234130859375,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940109968185425,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.30013702600263e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.793497883947566e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.233442011056468e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.793495701160282e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004645611625164,291.0771179199219,294.1499938964844,285.0265808105469,284.5702819824219,286.0917053222656,285.1079406738281,290.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9473161697387695,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.30013702600263e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.793497883947566e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.233442011056468e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.793495701160282e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004645611625164,291.0771179199219,294.1499938964844,285.0265808105469,284.5702819824219,286.0917053222656,285.1079406738281,290.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9473161697387695,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.294146002503112e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.787188901100308e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,7.228782487800345e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.787187445908784e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0004642619169317,291.0755615234375,294.1499938964844,285.00909423828125,284.56280517578125,286.0728454589844,285.0924072265625,290.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954685926437378,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.294146002503112e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.787188901100308e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,7.228782487800345e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.787187445908784e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0004642619169317,291.0755615234375,294.1499938964844,285.00909423828125,284.56280517578125,286.0728454589844,285.0924072265625,290.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954685926437378,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.288533328799532e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.781278640730308e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.224416913231835e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.781277185538784e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.000463981530629,291.073974609375,294.1499938964844,284.9915466308594,284.5553283691406,286.0540466308594,285.0767822265625,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962234735488892,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.288533328799532e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.781278640730308e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.224416913231835e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.781277185538784e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.000463981530629,291.073974609375,294.1499938964844,284.9915466308594,284.5553283691406,286.0540466308594,285.0767822265625,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962234735488892,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.28588560782373e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.778490493772551e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,7.222357817227021e-05,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.778489038581029e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0004638492828235,291.0731811523437,294.1499938964844,284.9827575683594,284.5516052246094,286.0446472167969,285.0689392089844,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.966083526611328,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.283345571020618e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.775815124157816e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,7.22038239473477e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.775813668966292e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0004637224192265,291.0723876953125,294.1499938964844,284.97393798828125,284.5478820800781,286.0352783203125,285.06109619140625,290.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969980001449585,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.278627840103582e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.770847100298852e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,7.216713129309937e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.770845645107328e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004634867655113,291.0707702636719,294.1499938964844,284.956298828125,284.5404357910156,286.0165100097656,285.0452880859375,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977929592132568,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
