time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.278627840103582e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.770847100298852e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,7.216713129309937e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.770845645107328e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004634867655113,291.0707702636719,294.1499938964844,284.956298828125,284.5404357910156,286.0165100097656,285.0452880859375,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977929592132568,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.274426702177152e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.766423318069428e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.213445496745408e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.766421862877904e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0004632768977899,291.06915283203125,294.1499938964844,284.9385986328125,284.5329895019531,285.997802734375,285.0294189453125,290.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.98610520362854,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.274426702177152e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.766423318069428e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.213445496745408e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.766421862877904e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0004632768977899,291.06915283203125,294.1499938964844,284.9385986328125,284.5329895019531,285.997802734375,285.0294189453125,290.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.98610520362854,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.270787268178536e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.762591071194038e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.210614421637729e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.762589616002516e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.000463095086161,291.0675048828125,294.1499938964844,284.9208984375,284.52557373046875,285.9790954589844,285.013427734375,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9945201873779297,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.270787268178536e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.762591071194038e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.210614421637729e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.762589616002516e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.000463095086161,291.0675048828125,294.1499938964844,284.9208984375,284.52557373046875,285.9790954589844,285.013427734375,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9945201873779297,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.267755376640709e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.759397653397171e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.208256283774972e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.75939619820565e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0004629436298273,291.0658874511719,294.1499938964844,284.9031677246094,284.5181884765625,285.96044921875,284.997314453125,290.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003189563751221,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.267755376640709e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.759397653397171e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.208256283774972e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.75939619820565e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0004629436298273,291.0658874511719,294.1499938964844,284.9031677246094,284.5181884765625,285.96044921875,284.997314453125,290.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003189563751221,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.266484994441272e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.758060332387686e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,7.207268208730966e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.758058877196164e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0004628801834769,291.0650329589844,294.1499938964844,284.8943176269531,284.51446533203125,285.9511108398437,284.9892272949219,290.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875759072601,60.0,-4.007627964019775,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.265377593692392e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.756893996382132e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,7.206406735349447e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.75689254119061e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004628248570952,291.064208984375,294.1499938964844,284.88543701171875,284.51080322265625,285.9418029785156,284.9810791015625,290.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012131690979004,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.263702668249608e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.755130304256454e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,7.205104338936508e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.755128849064933e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0004627412126865,291.06256103515625,294.1499938964844,284.8677062988281,284.50341796875,285.92315673828125,284.9647521972656,290.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021355152130127,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.263702668249608e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.755130304256454e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,7.205104338936508e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.755128849064933e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0004627412126865,291.06256103515625,294.1499938964844,284.8677062988281,284.50341796875,285.92315673828125,284.9647521972656,290.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021355152130127,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.262792445952071e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.754171333042903e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,7.204396388260648e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.754169877851382e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0004626957233995,291.0608825683594,294.1499938964844,284.8500061035156,284.4960632324219,285.904541015625,284.9482421875,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869722416624,4.340749537590227e-09,0.0009869679342955,-0.0104243792593479,0.0,0.0,0.0,-0.0069647100754082,60.0,-4.030884265899658,-0.0,-6.641548822017286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.262792445952071e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.754171333042903e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,7.204396388260648e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.754169877851382e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0004626957233995,291.0608825683594,294.1499938964844,284.8500061035156,284.4960632324219,285.904541015625,284.9482421875,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869722416624,4.340749537590227e-09,0.0009869679342955,-0.0104243792593479,0.0,0.0,0.0,-0.0069647100754082,60.0,-4.030884265899658,-0.0,-6.641548822017286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.263512038160115e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.75492876023054e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,7.204955909401178e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.75492803263478e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004627316666301,291.0592041015625,294.1499938964844,284.83221435546875,284.48883056640625,285.8859558105469,284.9315490722656,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349667737102436e-09,0.000987044069916,-0.010447746142745,0.0,0.0,0.0,-0.0069691305980086,60.0,-4.040900230407715,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.263512038160115e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.75492876023054e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,7.204955909401178e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.75492803263478e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004627316666301,291.0592041015625,294.1499938964844,284.83221435546875,284.48883056640625,285.8859558105469,284.9315490722656,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349667737102436e-09,0.000987044069916,-0.010447746142745,0.0,0.0,0.0,-0.0069691305980086,60.0,-4.040900230407715,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.266665438190104e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.758250234881416e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,7.20740863471292e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.758248779689892e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0004628892056643,291.0574951171875,294.1499938964844,284.8142395019531,284.4817810058594,285.86737060546875,284.9145812988281,290.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.051922798156738,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.266665438190104e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.758250234881416e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,7.20740863471292e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.758248779689892e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0004628892056643,291.0574951171875,294.1499938964844,284.8142395019531,284.4817810058594,285.86737060546875,284.9145812988281,290.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.051922798156738,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.269110159948468e-05,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.760824468685314e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,7.209309842437506e-05,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.760823013493793e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0004630113253369,291.056640625,294.1499938964844,284.8052062988281,284.4783020019531,285.8580627441406,284.9059753417969,290.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419350219109219e-09,0.0009876398835331,-0.0106303170323371,0.0,0.0,0.0,-0.0070036747492849,60.0,-4.057857990264893,-0.0,-6.650598294299925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.272114402847365e-05,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.76398805505596e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.211646880023181e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.763986599864438e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0004631613846868,291.0557861328125,294.1499938964844,284.7961120605469,284.4748840332031,285.8487854003906,284.897216796875,290.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.4567571855225205e-09,0.0009879596764221,-0.0107283238321542,0.0,0.0,0.0,-0.0070222187787294,60.0,-4.06407356262207,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.27975052036345e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.772029443411157e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,7.21758624422364e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.772027988219634e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0004635428485926,291.0540466308594,294.1499938964844,284.77783203125,284.46807861328125,285.8302001953125,284.8793640136719,290.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.077327251434326,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.27975052036345e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.772029443411157e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,7.21758624422364e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.772027988219634e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0004635428485926,291.0540466308594,294.1499938964844,284.77783203125,284.46807861328125,285.8302001953125,284.8793640136719,290.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.077327251434326,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.28948211367242e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.782276174519212e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,7.225154695333913e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.78227544692345e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000464028911665,291.05230712890625,294.1499938964844,284.7593688964844,284.4613952636719,285.81158447265625,284.8609313964844,290.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.00098980916664,-0.0112950121983885,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.091650485992432,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.28948211367242e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.782276174519212e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,7.225154695333913e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.78227544692345e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000464028911665,291.05230712890625,294.1499938964844,284.7593688964844,284.4613952636719,285.81158447265625,284.8609313964844,290.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.00098980916664,-0.0112950121983885,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.091650485992432,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.295342169934884e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.7884469141718e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,7.229712355183437e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.78844618657604e-05,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004643216379918,291.0514221191406,294.1499938964844,284.7497253417969,284.4579162597656,285.8019104003906,284.85113525390625,290.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,-0.007165627554059,60.0,-4.099515438079834,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.301223326474428e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.794640209292992e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.234286749735475e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.794639481697232e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0004646154120564,291.0505676269531,294.1499938964844,284.7407531738281,284.4547424316406,285.79296875,284.8419189453125,290.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910643566399,4.8192911883404585e-09,0.0009910595836117,-0.0116781555116176,0.0,0.0,0.0,-0.0072019421495497,60.0,-4.107011318206787,-0.0,-6.696742360645659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.314898488810286e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.809040784602983e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.244922744575888e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.809040057007223e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.000465298508061,291.0487976074219,294.1499938964844,284.72198486328125,284.4481811523437,285.7742919921875,284.822265625,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244266629219,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.123374938964844,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.314898488810286e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.809040784602983e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.244922744575888e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.809040057007223e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.000465298508061,291.0487976074219,294.1499938964844,284.72198486328125,284.4481811523437,285.7742919921875,284.822265625,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244266629219,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.123374938964844,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.32243565330282e-05,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.816978126764296e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,7.250784983625636e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.816976671572776e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004656750243157,291.04791259765625,294.1499938964844,284.7125244140625,284.44488525390625,285.76495361328125,284.8122253417969,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514054149418e-09,0.0009933188557624,-0.0123703945428133,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.131925582885742,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.330425382358952e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.82539204414934e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,7.257000106619671e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.825391316553578e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004660741542465,291.0470275878906,294.1499938964844,284.7030334472656,284.44158935546875,285.755615234375,284.802001953125,290.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140721797943115,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.347722516395152e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.843606676440686e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,7.270452624652535e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.843605221249165e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0004669381596613,291.04522705078125,294.1499938964844,284.6839599609375,284.4350280761719,285.7369079589844,284.7810974121094,290.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.159006118774414,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.347722516395152e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.843606676440686e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,7.270452624652535e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.843605221249165e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0004669381596613,291.04522705078125,294.1499938964844,284.6839599609375,284.4350280761719,285.7369079589844,284.7810974121094,290.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.159006118774414,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.36669748625718e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.863587911240757e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,7.285211177077144e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.863586456049234e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0004678859841078,291.0434265136719,294.1499938964844,284.6647033691406,284.42840576171875,285.7181396484375,284.7596130371094,290.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634875233084813e-09,0.0009980335598811,-0.0138148516416549,0.0,0.0,0.0,-0.0076062614098191,60.0,-4.178207874298096,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.36669748625718e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.863587911240757e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,7.285211177077144e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.863586456049234e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0004678859841078,291.0434265136719,294.1499938964844,284.6647033691406,284.42840576171875,285.7181396484375,284.7596130371094,290.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634875233084813e-09,0.0009980335598811,-0.0138148516416549,0.0,0.0,0.0,-0.0076062614098191,60.0,-4.178207874298096,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.387248428538442e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.885229519568384e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.301195000763983e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.88522806437686e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0004689125635195,291.0416259765625,294.1499938964844,284.64532470703125,284.4217529296875,285.6993103027344,284.73760986328125,290.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855137914419,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.1982855796813965,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.387248428538442e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.885229519568384e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.301195000763983e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.88522806437686e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0004689125635195,291.0416259765625,294.1499938964844,284.64532470703125,284.4217529296875,285.6993103027344,284.73760986328125,290.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855137914419,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.1982855796813965,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.4092552899383e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.908403444569558e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.318311691051349e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.908402716973796e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004700118734035,291.0397644042969,294.1499938964844,284.6257629394531,284.4149780273437,285.6804504394531,284.7151184082031,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030264071447e-09,0.001002566772513,-0.0152036724612116,0.0,0.0,0.0,-0.0078690815716981,60.0,-4.219195365905762,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.4092552899383e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.908403444569558e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.318311691051349e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.908402716973796e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004700118734035,291.0397644042969,294.1499938964844,284.6257629394531,284.4149780273437,285.6804504394531,284.7151184082031,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030264071447e-09,0.001002566772513,-0.0152036724612116,0.0,0.0,0.0,-0.0078690815716981,60.0,-4.219195365905762,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.420769492862746e-05,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.920528100337832e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,7.327266939682886e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.92052664514631e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0004705869941972,291.0388488769531,294.1499938964844,284.6159362792969,284.4115600585937,285.6709899902344,284.7037353515625,290.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037996107712,6.308459976622771e-09,0.0010037933243438,-0.0155793940648436,0.0,0.0,0.0,-0.0079401861876249,60.0,-4.22995662689209,-0.0,-6.869959179311992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.432590013602749e-05,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.932975808624178e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,7.336460839724168e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.932974353432655e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004711774527095,291.0379333496094,294.1499938964844,284.6060791015625,284.4081115722656,285.6614990234375,284.6922302246094,290.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050588753074,6.455715961806163e-09,0.0010050524724647,-0.0159651320427656,0.0,0.0,0.0,-0.0080131869763135,60.0,-4.240900039672852,-0.0,-6.887207604222567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.457073610974476e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.958758164430036e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,7.355503475992009e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.958756709238514e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0004724004538729,291.0360412597656,294.1499938964844,284.5862121582031,284.4010925292969,285.6425170898437,284.6690368652344,290.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760723092469334e-09,0.0010076605249196,-0.0167640764266252,0.0,0.0,0.0,-0.0081643927842378,60.0,-4.263291358947754,-0.0,-6.92300332616469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.457073610974476e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.958758164430036e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,7.355503475992009e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.958756709238514e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0004724004538729,291.0360412597656,294.1499938964844,284.5862121582031,284.4010925292969,285.6425170898437,284.6690368652344,290.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760723092469334e-09,0.0010076605249196,-0.0167640764266252,0.0,0.0,0.0,-0.0081643927842378,60.0,-4.263291358947754,-0.0,-6.92300332616469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
