time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.482544555794448e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.985580254578964e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.375314453383908e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.985579526983202e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.000473672786029,291.0341796875,294.1499938964844,284.56622314453125,284.3939208984375,285.6234436035156,284.6455993652344,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078031938334561e-09,0.0010103738168254,-0.0175952110439538,0.0,0.0,0.0,-0.0083216959610581,60.0,-4.28633975982666,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.482544555794448e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.985580254578964e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.375314453383908e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.985579526983202e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.000473672786029,291.0341796875,294.1499938964844,284.56622314453125,284.3939208984375,285.6234436035156,284.6455993652344,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078031938334561e-09,0.0010103738168254,-0.0175952110439538,0.0,0.0,0.0,-0.0083216959610581,60.0,-4.28633975982666,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.498224972048774e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001000209304038,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.387510413536802e-05,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001000209158519,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0004744560865219,291.03302001953125,294.1499938964844,284.5541687011719,284.3895263671875,285.6119689941406,284.6314392089844,290.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120514780282,7.273376567695777e-09,0.0010120442602783,-0.0181068629026412,0.0,0.0,0.0,-0.0084185367450118,60.0,-4.300455093383789,-0.0,-6.983376010794018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.508788934908809e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001001321652438,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.395726424874738e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001001321579678,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004749837680719,291.0322570800781,294.1499938964844,284.5461120605469,284.3865661621094,285.60430908203125,284.6219787597656,290.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404978408231955e-09,0.0010131695307791,-0.0184515509754419,0.0,0.0,0.0,-0.0084837777540087,60.0,-4.309947490692139,-0.0,-6.998916290967827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.53556809690781e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.000100414166809,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004763214383274,291.0303649902344,294.1499938964844,284.5258178710937,284.3789978027344,285.5851135253906,284.5982971191406,290.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160299716517,7.738589324901568e-09,0.0010160221718251,-0.0193253066390752,0.0,0.0,0.0,-0.0086491629481315,60.0,-4.334014415740967,-0.0,-7.038388361024772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.53556809690781e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.000100414166809,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004763214383274,291.0303649902344,294.1499938964844,284.5258178710937,284.3789978027344,285.5851135253906,284.5982971191406,290.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160299716517,7.738589324901568e-09,0.0010160221718251,-0.0193253066390752,0.0,0.0,0.0,-0.0086491629481315,60.0,-4.334014415740967,-0.0,-7.038388361024772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.549070819048212e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001005563535727,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.427056698361412e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001005563462967,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0004769959195982,291.0293884277344,294.1499938964844,284.515625,284.3751220703125,285.5754699707031,284.58642578125,290.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906804988522254e-09,0.0010174605995416,-0.0197658594697713,0.0,0.0,0.0,-0.0087325545027852,60.0,-4.346189022064209,-0.0,-7.058333295617558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.562601189827546e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001006988313747,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,7.437580643454567e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001006988240987,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0004776717687491,291.0284118652344,294.1499938964844,284.5054016113281,284.3711853027344,285.5658264160156,284.5745544433594,290.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075359936299265e-09,0.0010189019376412,-0.020207293331623,0.0,0.0,0.0,-0.0088161146268248,60.0,-4.358428478240967,-0.0,-7.078347152855714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.58958189585246e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001009829575195,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,7.458565232809633e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001009829429676,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004790195380337,291.0264587402344,294.1499938964844,284.4848327636719,284.3631286621094,285.54644775390625,284.5508728027344,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217844974249,8.411484841985839e-09,0.0010217761155217,-0.0210875421762466,0.0,0.0,0.0,-0.0089827459305524,60.0,-4.383039951324463,-0.0,-7.118342182366177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.58958189585246e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001009829575195,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,7.458565232809633e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001009829429676,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004790195380337,291.0264587402344,294.1499938964844,284.4848327636719,284.3631286621094,285.54644775390625,284.5508728027344,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217844974249,8.411484841985839e-09,0.0010217761155217,-0.0210875421762466,0.0,0.0,0.0,-0.0089827459305524,60.0,-4.383039951324463,-0.0,-7.118342182366177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.616186434868725e-05,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001012631109915,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,7.479258056264371e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001012631037156,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.00048034847714,291.0245056152344,294.1499938964844,284.4641418457031,284.3547668457031,285.5270080566406,284.5272521972656,290.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246189776808,8.742923718330076e-09,0.0010246102465316,-0.0219554714858531,0.0,0.0,0.0,-0.009147054515779,60.0,-4.407721519470215,-0.0,-7.157888859410377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.616186434868725e-05,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001012631109915,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,7.479258056264371e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001012631037156,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.00048034847714,291.0245056152344,294.1499938964844,284.4641418457031,284.3547668457031,285.5270080566406,284.5272521972656,290.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246189776808,8.742923718330076e-09,0.0010246102465316,-0.0219554714858531,0.0,0.0,0.0,-0.009147054515779,60.0,-4.407721519470215,-0.0,-7.157888859410377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.642017539590596e-05,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001015351299429,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.499348430428654e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.000101535115391,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004816387954633,291.02252197265625,294.1499938964844,284.4433288574219,284.3460693359375,285.50750732421875,284.50372314453125,290.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273710358887,9.064726746998986e-09,0.0010273619554936,-0.0227981228381395,0.0,0.0,0.0,-0.0093065854161977,60.0,-4.432299137115479,-0.0,-7.19639103863301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.642017539590596e-05,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001015351299429,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.499348430428654e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.000101535115391,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004816387954633,291.02252197265625,294.1499938964844,284.4433288574219,284.3460693359375,285.50750732421875,284.50372314453125,290.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273710358887,9.064726746998986e-09,0.0010273619554936,-0.0227981228381395,0.0,0.0,0.0,-0.0093065854161977,60.0,-4.432299137115479,-0.0,-7.19639103863301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.66668885666877e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001017949252855,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,7.51853731344454e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001017949107335,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004828711680602,291.0205078125,294.1499938964844,284.42236328125,284.3370666503906,285.4878845214844,284.48028564453125,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299993446096,9.372073783708856e-09,0.0010299900313839,-0.0236028749495744,0.0,0.0,0.0,-0.0094589507207274,60.0,-4.456582069396973,-0.0,-7.233260390648867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.66668885666877e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001017949252855,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,7.51853731344454e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001017949107335,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004828711680602,291.0205078125,294.1499938964844,284.42236328125,284.3370666503906,285.4878845214844,284.48028564453125,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299993446096,9.372073783708856e-09,0.0010299900313839,-0.0236028749495744,0.0,0.0,0.0,-0.0094589507207274,60.0,-4.456582069396973,-0.0,-7.233260390648867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.678436617832632e-05,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0001019186383928,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,7.527674461016431e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001019186238409,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0004834579885937,291.0195007324219,294.1499938964844,284.41180419921875,284.3324279785156,285.4780578613281,284.4686279296875,290.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312510421499,9.518428711885464e-09,0.0010312414960935,-0.0239860713481903,0.0,0.0,0.0,-0.0095315054059028,60.0,-4.46855354309082,-0.0,-7.250849876072607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.689719445304944e-05,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001020374547806,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,7.536449993494898e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001020374402287,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0004840216133743,291.0184936523437,294.1499938964844,284.4012451171875,284.32769775390625,285.4682312011719,284.45703125,290.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324531467631,9.658990052230363e-09,0.0010324434842914,-0.024354089051485,0.0,0.0,0.0,-0.0096011878922581,60.0,-4.480376720428467,-0.0,-7.267762924811906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.71052868408151e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001022565847961,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,7.552635361207649e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001022565702442,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0004850610857829,291.0164794921875,294.1499938964844,284.3800354003906,284.3179626464844,285.448486328125,284.4338684082031,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346700437366,9.9182253521235e-09,0.0010346601484343,-0.0250327941030263,0.0,0.0,0.0,-0.0097297020256519,60.0,-4.503427982330322,-0.0,-7.299008331074219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.71052868408151e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001022565847961,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,7.552635361207649e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001022565702442,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0004850610857829,291.0164794921875,294.1499938964844,284.3800354003906,284.3179626464844,285.448486328125,284.4338684082031,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346700437366,9.9182253521235e-09,0.0010346601484343,-0.0250327941030263,0.0,0.0,0.0,-0.0097297020256519,60.0,-4.503427982330322,-0.0,-7.299008331074219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.72888883552514e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001024499288178,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,7.566915155621246e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001024499142658,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0004859782056882,291.0144348144531,294.1499938964844,284.3586730957031,284.30780029296875,285.4286804199219,284.410888671875,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366261703893,1.0146947282407837e-08,0.0010366160422563,-0.0256315860897302,0.0,0.0,0.0,-0.0098430896177887,60.0,-4.525578022003174,-0.0,-7.326630679926893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.72888883552514e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001024499288178,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,7.566915155621246e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001024499142658,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0004859782056882,291.0144348144531,294.1499938964844,284.3586730957031,284.30780029296875,285.4286804199219,284.410888671875,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366261703893,1.0146947282407837e-08,0.0010366160422563,-0.0256315860897302,0.0,0.0,0.0,-0.0098430896177887,60.0,-4.525578022003174,-0.0,-7.326630679926893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.7396616183687e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001025633682729,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.575294148409739e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.000102563360997,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004865163355134,291.0130310058594,294.1499938964844,284.34405517578125,284.3006286621094,285.4151611328125,284.39532470703125,290.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377739090472,1.0281147488910848e-08,0.0010377635480836,-0.0259829051792621,0.0,0.0,0.0,-0.0099096186459064,60.0,-4.540001392364502,-0.0,-7.342862318182598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.744110138854012e-05,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001026102036121,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,7.578753866255283e-05,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001026101963361,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0004867385141551,291.0123596191406,294.1499938964844,284.3371887207031,284.29718017578125,285.4088134765625,284.3880310058594,290.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.0336553835088582e-08,0.0010382373584434,-0.0261279493570327,0.0,0.0,0.0,-0.009937085211277,60.0,-4.546545028686523,-0.0,-7.349569131065439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.755724749993532e-05,297.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001027325197355,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,7.587787695229053e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001027325051836,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0004873186990153,291.01031494140625,294.1499938964844,284.3155822753906,284.2861328125,285.3888854980469,284.3653259277344,290.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481231882408792e-08,0.0010394746204838,-0.0265066865831613,0.0,0.0,0.0,-0.0100088091567158,60.0,-4.566084861755371,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.755724749993532e-05,297.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001027325197355,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,7.587787695229053e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001027325051836,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0004873186990153,291.01031494140625,294.1499938964844,284.3155822753906,284.2861328125,285.3888854980469,284.3653259277344,290.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481231882408792e-08,0.0010394746204838,-0.0265066865831613,0.0,0.0,0.0,-0.0100088091567158,60.0,-4.566084861755371,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.760049579199404e-05,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001027780599542,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,7.59115137043409e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001027780454023,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004875347367487,291.0092468261719,294.1499938964844,284.3047180175781,284.2804260253906,285.37890625,284.3540344238281,290.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399458697065,1.0535098127206766e-08,0.0010399352759122,-0.0266476944088935,0.0,0.0,0.0,-0.0100355139002203,60.0,-4.575268745422363,-0.0,-7.373626687012802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.763199341250584e-05,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.000102811223769,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,7.593601185362786e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001028112164931,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0004876920720562,291.0082092285156,294.1499938964844,284.2938232421875,284.27459716796875,285.368896484375,284.3428039550781,290.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402812622487,1.0574323638934402e-08,0.0010402707848697,-0.02675037458539,0.0,0.0,0.0,-0.0100549589842557,60.0,-4.583946228027344,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.76600349531509e-05,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.000102840749605,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.595781789859757e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001028407423291,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004878321196883,291.0061340332031,294.1499938964844,284.27197265625,284.2625732421875,285.348876953125,284.3204040527344,290.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.060922283357968e-08,0.0010405692737549,-0.0268417298793792,0.0,0.0,0.0,-0.0100722610950469,60.0,-4.599845886230469,-0.0,-7.382618605333846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.76600349531509e-05,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.000102840749605,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.595781789859757e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001028407423291,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004878321196883,291.0061340332031,294.1499938964844,284.27197265625,284.2625732421875,285.348876953125,284.3204040527344,290.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.060922283357968e-08,0.0010405692737549,-0.0268417298793792,0.0,0.0,0.0,-0.0100722610950469,60.0,-4.599845886230469,-0.0,-7.382618605333846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.76385490503162e-05,297.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001028181359288,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.59411122999154e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001028181213769,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004877248429693,291.0040283203125,294.1499938964844,284.25,284.25,285.3288269042969,284.298095703125,290.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582422937943647e-08,0.0010403402848169,-0.0267715752124786,0.0,0.0,0.0,-0.0100589757785201,60.0,-4.613710880279541,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.76385490503162e-05,297.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001028181359288,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.59411122999154e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001028181213769,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004877248429693,291.0040283203125,294.1499938964844,284.25,284.25,285.3288269042969,284.298095703125,290.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582422937943647e-08,0.0010403402848169,-0.0267715752124786,0.0,0.0,0.0,-0.0100589757785201,60.0,-4.613710880279541,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.758163650985809e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.00010275819659,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,7.589684537379071e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.000102758189314,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004874405276495,291.0018920898437,294.1499938964844,284.223876953125,284.223876953125,285.3087158203125,284.275390625,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511471693064324e-08,0.0010397337609902,-0.0265858452767133,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.626620292663574,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.758163650985809e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.00010275819659,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,7.589684537379071e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.000102758189314,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004874405276495,291.0018920898437,294.1499938964844,284.223876953125,284.223876953125,285.3087158203125,284.275390625,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511471693064324e-08,0.0010397337609902,-0.0265858452767133,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.626620292663574,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.75085495156236e-05,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001026812315103,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.58399983169511e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001026812242344,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004870754200965,290.9997863769531,294.1499938964844,284.18994140625,284.18994140625,285.2884216308594,284.24951171875,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.042036945619884e-08,0.0010389547096565,-0.0263473615050315,0.0,0.0,0.0,-0.0099786398932337,60.0,-4.643003463745117,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.75085495156236e-05,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001026812315103,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.58399983169511e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001026812242344,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004870754200965,290.9997863769531,294.1499938964844,284.18994140625,284.18994140625,285.2884216308594,284.24951171875,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.042036945619884e-08,0.0010389547096565,-0.0263473615050315,0.0,0.0,0.0,-0.0099786398932337,60.0,-4.643003463745117,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.746718569658697e-05,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.000102637677628,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,7.580782403238118e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001026376703521,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004868688411079,290.99871826171875,294.1499938964844,284.1702575683594,284.1702575683594,285.27813720703125,284.23516845703125,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368818692541026e-08,0.0010385140776634,-0.0262124128639698,0.0,0.0,0.0,-0.0099530844017863,60.0,-4.6526288986206055,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.74221620708704e-05,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001025902602123,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,7.577280484838411e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001025902529363,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0004866438976023,290.9976501464844,294.1499938964844,284.1488647460937,284.1488647460937,285.26776123046875,284.219482421875,290.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312698250913854e-08,0.0010380340972915,-0.0260655004531145,0.0,0.0,0.0,-0.0099252630025148,60.0,-4.663447856903076,-0.0,-7.346680774844573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.732347098179162e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001024863304337,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,7.569604349555448e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001024863231577,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.000486150936922,290.9955139160156,294.1499938964844,284.1011962890625,284.1011962890625,285.24676513671875,284.184814453125,290.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.0189698862461682e-08,0.0010369824012741,-0.0257435049861669,0.0,0.0,0.0,-0.0098642874509096,60.0,-4.6878342628479,-0.0,-7.331799167786812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.732347098179162e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001024863304337,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,7.569604349555448e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001024863231577,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.000486150936922,290.9955139160156,294.1499938964844,284.1011962890625,284.1011962890625,285.24676513671875,284.184814453125,290.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.0189698862461682e-08,0.0010369824012741,-0.0257435049861669,0.0,0.0,0.0,-0.0098642874509096,60.0,-4.6878342628479,-0.0,-7.331799167786812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.721446986077352e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001023715522023,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.561127131339163e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001023715449264,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0004856064624618,290.9933776855469,294.1499938964844,284.04754638671875,284.04754638671875,285.2251892089844,284.144775390625,290.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358309373259,1.0053860854952744e-08,0.0010358209256082,-0.0253878869116306,0.0,0.0,0.0,-0.0097969472408294,60.0,-4.716257572174072,-0.0,-7.315382077877075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
