time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.721446986077352e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001023715522023,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.561127131339163e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001023715449264,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0004856064624618,290.9933776855469,294.1499938964844,284.04754638671875,284.04754638671875,285.2251892089844,284.144775390625,290.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358309373259,1.0053860854952744e-08,0.0010358209256082,-0.0253878869116306,0.0,0.0,0.0,-0.0097969472408294,60.0,-4.716257572174072,-0.0,-7.315382077877075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.71253466559574e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001022776996251,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.55419532652013e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001022776923491,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0004851612611673,290.9917297363281,294.1499938964844,284.003173828125,284.003173828125,285.2083740234375,284.1105651855469,290.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348812211304,9.942788814498726e-09,0.0010348712094128,-0.0250971019268035,0.0,0.0,0.0,-0.0097418837249279,60.0,-4.740346431732178,-0.0,-7.301972004825076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.709627920528874e-05,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001022470896714,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,7.551933958893642e-05,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001022470823954,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004850160621572,290.9912109375,294.1499938964844,283.98858642578125,283.98858642578125,285.2030029296875,284.09930419921875,290.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906560904937578e-09,0.0010345614282414,-0.0250022560358047,0.0,0.0,0.0,-0.009723924100399,60.0,-4.748254299163818,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.696996858110651e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001021140778902,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,7.542109960922971e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001021140706143,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0004843851202167,290.9890441894531,294.1499938964844,283.92486572265625,283.92486572265625,285.1800231933594,284.0485534667969,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749155260863064e-09,0.0010332155507057,-0.0245901551097631,0.0,0.0,0.0,-0.0096458923071622,60.0,-4.783427238464356,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.696996858110651e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001021140778902,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,7.542109960922971e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001021140706143,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0004843851202167,290.9890441894531,294.1499938964844,283.92486572265625,283.92486572265625,285.1800231933594,284.0485534667969,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749155260863064e-09,0.0010332155507057,-0.0245901551097631,0.0,0.0,0.0,-0.0096458923071622,60.0,-4.783427238464356,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.690463048173116e-05,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.000102045276435,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,7.537028432125226e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001020452691591,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.000484058749862,290.98797607421875,294.1499938964844,283.89141845703125,283.89141845703125,285.1683044433594,284.02166748046875,290.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667732392415472e-09,0.0010325193870812,-0.0243769772350788,0.0,0.0,0.0,-0.0096055278554558,60.0,-4.801904201507568,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.683758980827406e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001019746705424,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.53181375330314e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001019746632664,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0004837238520849,290.98687744140625,294.1499938964844,283.85699462890625,283.85699462890625,285.1563415527344,283.9935607910156,290.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584179672117445e-09,0.0010318048298358,-0.0241582207381725,0.0,0.0,0.0,-0.0095641063526272,60.0,-4.821083068847656,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.669993596617132e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001018297189148,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001018297116388,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0004830362449865,290.9847106933594,294.1499938964844,283.7856140136719,283.7856140136719,285.1318664550781,283.93463134765625,290.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860990524291992,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.669993596617132e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001018297189148,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001018297116388,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0004830362449865,290.9847106933594,294.1499938964844,283.7856140136719,283.7856140136719,285.1318664550781,283.93463134765625,290.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860990524291992,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.655800386099143e-05,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001016802561935,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.51006809878163e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001016802489175,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004823272465728,290.9825439453125,294.1499938964844,283.7113037109375,283.7113037109375,285.1064453125,283.871826171875,290.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.902985572814941,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.655800386099143e-05,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001016802561935,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.51006809878163e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001016802489175,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004823272465728,290.9825439453125,294.1499938964844,283.7113037109375,283.7113037109375,285.1064453125,283.871826171875,290.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.902985572814941,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.641337965149432e-05,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001015279631246,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,7.498819468310103e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001015279558487,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0004816048312932,290.9803466796875,294.1499938964844,283.6347045898437,283.6347045898437,285.08026123046875,283.8062438964844,290.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.94633150100708,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.641337965149432e-05,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001015279631246,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,7.498819468310103e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001015279558487,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0004816048312932,290.9803466796875,294.1499938964844,283.6347045898437,283.6347045898437,285.08026123046875,283.8062438964844,290.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.94633150100708,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.626668907003476e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001013734945445,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,7.487410766771063e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001013734872685,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004808721132576,290.9781494140625,294.1499938964844,283.556396484375,283.556396484375,285.05303955078125,283.7378845214844,290.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990952968597412,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.626668907003476e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001013734945445,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,7.487410766771063e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001013734872685,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004808721132576,290.9781494140625,294.1499938964844,283.556396484375,283.556396484375,285.05303955078125,283.7378845214844,290.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990952968597412,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.619300544727594e-05,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001012959037325,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.481679494958371e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001012958964565,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0004805040371138,290.97705078125,294.1499938964844,283.51678466796875,283.51678466796875,285.03912353515625,283.70294189453125,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.013539791107178,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.611917630536482e-05,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0001012181455735,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.475937309209257e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001012181382975,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004801352333743,290.9759521484375,294.1499938964844,283.4769897460937,283.4769897460937,285.0249938964844,283.6676025390625,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.036260604858398,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.597164171282202e-05,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0001010627893265,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.464462396455929e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001010627820505,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0004793982661794,290.9737548828125,294.1499938964844,283.3971252441406,283.3971252441406,284.9961242675781,283.5959167480469,290.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081945896148682,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.597164171282202e-05,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0001010627893265,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.464462396455929e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001010627820505,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0004793982661794,290.9737548828125,294.1499938964844,283.3971252441406,283.3971252441406,284.9961242675781,283.5959167480469,290.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081945896148682,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.5825016614981e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.00010090838623,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,7.453058060491458e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.000100908371678,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0004786658391822,290.9715270996094,294.1499938964844,283.3173522949219,283.3173522949219,284.9663391113281,283.5232238769531,290.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.1276445388793945,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.5825016614981e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.00010090838623,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,7.453058060491458e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.000100908371678,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0004786658391822,290.9715270996094,294.1499938964844,283.3173522949219,283.3173522949219,284.9663391113281,283.5232238769531,290.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.1276445388793945,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.570316615281628e-05,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001007800674415,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,7.443581125698984e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001007800601655,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.000478057161672,290.9696655273437,294.1499938964844,283.2509155273437,283.2509155273437,284.940673828125,283.4617614746094,290.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165737628936768,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,9.568008681526408e-05,297.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.000100755773019,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,7.441786146955565e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.000100755765743,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0004779419105034,290.9693298339844,294.1499938964844,283.23834228515625,283.23834228515625,284.93572998046875,283.4500427246094,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172957420349121,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.553762356517836e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,7.430704863509163e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.000100605735497,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0004772302345372,290.96710205078125,294.1499938964844,283.1606750488281,283.1606750488281,284.904296875,283.3768920898437,290.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217502117156982,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.553762356517836e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,7.430704863509163e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.000100605735497,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0004772302345372,290.96710205078125,294.1499938964844,283.1606750488281,283.1606750488281,284.904296875,283.3768920898437,290.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217502117156982,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.5467665232718e-05,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0001005320809781,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.425263902405277e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001005320737021,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0004768808139488,290.96600341796875,294.1499938964844,283.1225280761719,283.1225280761719,284.88824462890625,283.3405456542969,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.23929500579834,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.539828170090914e-05,297.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0001004590158117,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.419868052238598e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001004590085358,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0004765342164319,290.9648742675781,294.1499938964844,283.0849304199219,283.0849304199219,284.8720397949219,283.3043518066406,290.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.26084566116333,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.526292706141248e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001003164798021,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,7.409339741570875e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001003164725261,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0004758580762427,290.962646484375,294.1499938964844,283.01177978515625,283.01177978515625,284.8390808105469,283.23291015625,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.30260705947876,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.526292706141248e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001003164798021,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,7.409339741570875e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001003164725261,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0004758580762427,290.962646484375,294.1499938964844,283.01177978515625,283.01177978515625,284.8390808105469,283.23291015625,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.30260705947876,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.513142140349372e-05,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0001001779965008,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0001001779892249,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0004752012027893,290.9603881835937,294.1499938964844,282.9417724609375,282.9417724609375,284.8055725097656,283.1627502441406,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342785358428955,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.513142140349372e-05,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0001001779965008,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0001001779892249,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0004752012027893,290.9603881835937,294.1499938964844,282.9417724609375,282.9417724609375,284.8055725097656,283.1627502441406,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342785358428955,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.500481246504933e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001000446718535,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,7.389264646917582e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0001000446645775,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004745687474496,290.9581604003906,294.1499938964844,282.87554931640625,282.87554931640625,284.7714538574219,283.0947265625,290.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.3804240226745605,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.500481246504933e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001000446718535,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,7.389264646917582e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0001000446645775,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004745687474496,290.9581604003906,294.1499938964844,282.87554931640625,282.87554931640625,284.7714538574219,283.0947265625,290.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.3804240226745605,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.488349314779045e-05,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.991691331379116e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,7.379828457487747e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,9.991690603783354e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0004739627474918,290.9559020996094,294.1499938964844,282.813720703125,282.813720703125,284.7368469238281,283.029296875,290.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149112857263162e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.4153666496276855,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.488349314779045e-05,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.991691331379116e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,7.379828457487747e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,9.991690603783354e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0004739627474918,290.9559020996094,294.1499938964844,282.813720703125,282.813720703125,284.7368469238281,283.029296875,290.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149112857263162e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.4153666496276855,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.482475434197112e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.985505312215535e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,7.375259883701801e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.985504584619775e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004736692935694,290.95477294921875,294.1499938964844,282.7846374511719,282.7846374511719,284.7193908691406,282.9976501464844,290.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075911856446737e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.43178129196167,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.476750710746272e-05,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.979477908927949e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,7.370807725237682e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.979477181332186e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0004733833775389,290.9536437988281,294.1499938964844,282.7568664550781,282.7568664550781,284.70184326171875,282.9668273925781,290.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045804712037815e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447347640991211,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.465740731684492e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.967883670469746e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.967882942873985e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004728334024548,290.9513854980469,294.1499938964844,282.7056579589844,282.7056579589844,284.66656494140625,282.9077453613281,290.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381774355863e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475925445556641,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.465740731684492e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.967883670469746e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.967882942873985e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004728334024548,290.9513854980469,294.1499938964844,282.7056579589844,282.7056579589844,284.66656494140625,282.9077453613281,290.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381774355863e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475925445556641,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.455347753828391e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.95693844743073e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,7.354160334216431e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.956937719834968e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004723142192233,290.9490966796875,294.1499938964844,282.6606140136719,282.6606140136719,284.6311340332031,282.8524169921875,290.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737862712213882e-09,0.0010074661113321,-0.0167041942477226,0.0,0.0,0.0,-0.0081530651077628,60.0,-5.500771522521973,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.455347753828391e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.95693844743073e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,7.354160334216431e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.956937719834968e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004723142192233,290.9490966796875,294.1499938964844,282.6606140136719,282.6606140136719,284.6311340332031,282.8524169921875,290.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737862712213882e-09,0.0010074661113321,-0.0167041942477226,0.0,0.0,0.0,-0.0081530651077628,60.0,-5.500771522521973,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
