time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.44629209698178e-05,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.94740257738158e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,7.347117207245901e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.94740184978582e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0004718618874903,290.9469909667969,294.1499938964844,282.6252136230469,282.6252136230469,284.5984802246094,282.8056335449219,290.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065011447295,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519752025604248,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.445528849028052e-05,297.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.946598584065214e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,7.346523489104584e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.946598584065214e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0004718237323686,290.94683837890625,294.1499938964844,282.6224365234375,282.6224365234375,284.5956420898437,282.8017272949219,290.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615504588580734e-09,0.0010064198868349,-0.0163836888968944,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.521253108978272,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.436362597625704e-05,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.936946298694238e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,7.339393778238446e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.936945571098477e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0004713658709079,290.9445495605469,294.1499938964844,282.5916442871094,282.5916442871094,284.5602111816406,282.755859375,290.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012795147367805e-09,0.0010054430458694,-0.0160844828933477,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.537232875823975,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.436362597625704e-05,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.936946298694238e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,7.339393778238446e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.936945571098477e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0004713658709079,290.9445495605469,294.1499938964844,282.5916442871094,282.5916442871094,284.5602111816406,282.755859375,290.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012795147367805e-09,0.0010054430458694,-0.0160844828933477,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.537232875823975,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.432013757759704e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.932367538567632e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,7.336011913139373e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.932366810971872e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0004711486690212,290.9433898925781,294.1499938964844,282.5792541503906,282.5792541503906,284.5425720214844,282.7349548339844,290.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447091749350875e-09,0.0010049797128885,-0.0159425400197505,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.543349266052246,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.427832264918834e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.927963401423769e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,7.332759560085833e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.927962673828006e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,0.0004709397617261,290.9422302246094,294.1499938964844,282.56890869140625,282.56890869140625,284.5250244140625,282.7154541015625,290.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975216039711e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.5481719970703125,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.419944399269298e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.919657168211415e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.919657168211415e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0004705457540694,290.93994140625,294.1499938964844,282.5548400878906,282.5548400878906,284.4901428222656,282.6806640625,290.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680066242288e-09,0.001003693556413,-0.0155485356226563,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553910732269287,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.419944399269298e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.919657168211415e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.919657168211415e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0004705457540694,290.93994140625,294.1499938964844,282.5548400878906,282.5548400878906,284.4901428222656,282.6806640625,290.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680066242288e-09,0.001003693556413,-0.0155485356226563,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553910732269287,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.41271282499656e-05,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.912042150972412e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,7.320999429794028e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.91204142337665e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0004701845173258,290.9376220703125,294.1499938964844,282.54998779296875,282.54998779296875,284.4557800292969,282.6522216796875,290.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206555713816897e-09,0.0010029227705672,-0.0153124500066041,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.553798675537109,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.41271282499656e-05,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.912042150972412e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,7.320999429794028e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.91204142337665e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0004701845173258,290.9376220703125,294.1499938964844,282.54998779296875,282.54998779296875,284.4557800292969,282.6522216796875,290.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206555713816897e-09,0.0010029227705672,-0.0153124500066041,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.553798675537109,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.406550816493108e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.905553451972082e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.905553451972082e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0004698767443187,290.9353332519531,294.1499938964844,282.54998779296875,282.5440368652344,284.4220275878906,282.6298828125,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549315452575684,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.406550816493108e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.905553451972082e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.905553451972082e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0004698767443187,290.9353332519531,294.1499938964844,282.54998779296875,282.5440368652344,284.4220275878906,282.6298828125,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549315452575684,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.40186728257686e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.900621080305429e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,7.312564412131906e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.900620352709666e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0004696427495218,290.9329833984375,294.1499938964844,282.54998779296875,282.5370788574219,284.388916015625,282.6128845214844,290.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543919563293457,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.40186728257686e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.900621080305429e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,7.312564412131906e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.900620352709666e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0004696427495218,290.9329833984375,294.1499938964844,282.54998779296875,282.5370788574219,284.388916015625,282.6128845214844,290.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543919563293457,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.399936243426056e-05,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.898587450152264e-05,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,7.311061926884577e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.898586722556502e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0004695462994277,290.93182373046875,294.1499938964844,282.54998779296875,282.5332336425781,284.37255859375,282.60577392578125,290.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.541338920593262,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.398354450240733e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,9.896921983454376e-05,297.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.30983229004778e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.896921255858616e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.000469467282528,290.9306640625,294.1499938964844,282.54998779296875,282.5291442871094,284.3563842773437,282.5995178222656,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538933753967285,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.395971574122086e-05,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.894413233269006e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,7.307979103643447e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.894412505673245e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0004693482769653,290.9283142089844,294.1499938964844,282.54998779296875,282.5203552246094,284.32440185546875,282.58892822265625,290.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534572124481201,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.395971574122086e-05,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.894413233269006e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,7.307979103643447e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.894412505673245e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0004693482769653,290.9283142089844,294.1499938964844,282.54998779296875,282.5203552246094,284.32440185546875,282.58892822265625,290.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534572124481201,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.39464516704902e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.893016249407084e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.306947372853756e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.89301552181132e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004692820075433,290.92596435546875,294.1499938964844,282.54998779296875,282.5107727050781,284.2930603027344,282.5807800292969,290.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530879974365234,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.39464516704902e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.893016249407084e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.306947372853756e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.89301552181132e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004692820075433,290.92596435546875,294.1499938964844,282.54998779296875,282.5107727050781,284.2930603027344,282.5807800292969,290.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530879974365234,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.394138032803312e-05,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.892482194118202e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.306553015951067e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.89248146652244e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0004692566872108,290.9236145019531,294.1499938964844,282.54998779296875,282.5004577636719,284.26220703125,282.57421875,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527657985687256,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.394138032803312e-05,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.892482194118202e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.306553015951067e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.89248146652244e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0004692566872108,290.9236145019531,294.1499938964844,282.54998779296875,282.5004577636719,284.26220703125,282.57421875,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527657985687256,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.394471271662042e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.892832895275204e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,7.306812040042132e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.892832167679444e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004692733346018,290.9212341308594,294.1499938964844,282.54998779296875,282.4894714355469,284.23193359375,282.5691223144531,290.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.524986267089844,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.394471271662042e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.892832895275204e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,7.306812040042132e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.892832167679444e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004692733346018,290.9212341308594,294.1499938964844,282.54998779296875,282.4894714355469,284.23193359375,282.5691223144531,290.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.524986267089844,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.394882363267244e-05,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.893265814753248e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,7.307132182177156e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.893265814753248e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004692938819061,290.9200439453125,294.1499938964844,282.54998779296875,282.4837646484375,284.21697998046875,282.5669860839844,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255313506992e-09,0.0010010215919464,-0.0147301135584712,0.0,0.0,0.0,-0.0077794673852622,60.0,-5.523796558380127,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.395468077855185e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.89388208836317e-05,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,7.307586929528043e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.893881360767408e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0004693231021519,290.9188537597656,294.1499938964844,282.54998779296875,282.4779052734375,284.2021789550781,282.5650939941406,290.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534823834854e-09,0.0010010838741436,-0.014749183319509,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.522712707519531,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.3970556918066e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.895554831018671e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,7.308822387130931e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.89555410342291e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0004694024391938,290.9164733886719,294.1499938964844,282.54998779296875,282.4658508300781,284.1729736328125,282.5618896484375,290.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009657859802,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520799160003662,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.3970556918066e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.895554831018671e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,7.308822387130931e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.89555410342291e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0004694024391938,290.9164733886719,294.1499938964844,282.54998779296875,282.4658508300781,284.1729736328125,282.5618896484375,290.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009657859802,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520799160003662,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.39913879847154e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.897747804643586e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,7.31044274289161e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,9.897747804643586e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0004695064853876,290.9140625,294.1499938964844,282.54998779296875,282.4533386230469,284.144287109375,282.55938720703125,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037235600331314e-09,0.001001474680379,-0.0148689020425081,0.0,0.0,0.0,-0.0078057316131889,60.0,-5.51920747756958,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.39913879847154e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.897747804643586e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,7.31044274289161e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,9.897747804643586e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0004695064853876,290.9140625,294.1499938964844,282.54998779296875,282.4533386230469,284.144287109375,282.55938720703125,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037235600331314e-09,0.001001474680379,-0.0148689020425081,0.0,0.0,0.0,-0.0078057316131889,60.0,-5.51920747756958,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.401562419952823e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,9.900300210574642e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,7.312327215913683e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,9.90029948297888e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0004696275573223,290.91168212890625,294.1499938964844,282.54998779296875,282.4404602050781,284.1160583496094,282.557373046875,290.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517834186553955,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.401562419952823e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,9.900300210574642e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,7.312327215913683e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,9.90029948297888e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0004696275573223,290.91168212890625,294.1499938964844,282.54998779296875,282.4404602050781,284.1160583496094,282.557373046875,290.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517834186553955,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.404247248312458e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.903127647703514e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.314415415748954e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.903126920107752e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.0004697616677731,290.90924072265625,294.1499938964844,282.54998779296875,282.4272766113281,284.08837890625,282.5558166503906,290.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516650676727295,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.404247248312458e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.903127647703514e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.314415415748954e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.903126920107752e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.0004697616677731,290.90924072265625,294.1499938964844,282.54998779296875,282.4272766113281,284.08837890625,282.5558166503906,290.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516650676727295,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.405635501025245e-05,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,9.904589387588204e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,7.315495167858899e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,9.904588659992442e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0004698309930972,290.90802001953125,294.1499938964844,282.54998779296875,282.42059326171875,284.0747375488281,282.55517578125,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516096115112305,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,9.407040488440543e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,9.906069317366928e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,7.316588016692549e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.906068589771166e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0004699011915363,290.9068298339844,294.1499938964844,282.54998779296875,282.41387939453125,284.0611877441406,282.5545959472656,290.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515557765960693,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,9.409827180206776e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.909002983476968e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.909002255881204e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0004700403660535,290.90435791015625,294.1499938964844,282.54998779296875,282.4003295898437,284.0344543457031,282.5536193847656,290.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514490604400635,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,9.409827180206776e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.909002983476968e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.909002255881204e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0004700403660535,290.90435791015625,294.1499938964844,282.54998779296875,282.4003295898437,284.0344543457031,282.5536193847656,290.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514490604400635,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.412494546268137e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.911812230711804e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,7.320829899981618e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.91181150311604e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,0.0004701736324932,290.90191650390625,294.1499938964844,282.54998779296875,282.3866882324219,284.0081481933594,282.5528259277344,290.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513388156890869,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.412494546268137e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.911812230711804e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,7.320829899981618e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.91181150311604e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,0.0004701736324932,290.90191650390625,294.1499938964844,282.54998779296875,282.3866882324219,284.0081481933594,282.5528259277344,290.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513388156890869,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.414881787961348e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.914325346471742e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.322686724364758e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.914325346471742e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0004702928708866,290.8994445800781,294.1499938964844,282.54998779296875,282.3730773925781,283.9823608398437,282.5522155761719,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512153148651123,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
