time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.414881787961348e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.914325346471742e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.322686724364758e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.914325346471742e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0004702928708866,290.8994445800781,294.1499938964844,282.54998779296875,282.3730773925781,283.9823608398437,282.5522155761719,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512153148651123,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.41695034271106e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,7.324295438593253e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.916503040585668e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004703961894847,290.89697265625,294.1499938964844,282.54998779296875,282.3594970703125,283.9569396972656,282.5517272949219,290.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510772228240967,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.41695034271106e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,7.324295438593253e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.916503040585668e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004703961894847,290.89697265625,294.1499938964844,282.54998779296875,282.3594970703125,283.9569396972656,282.5517272949219,290.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510772228240967,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.417797991773114e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.917396528180689e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.324954640353099e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.917396528180689e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.000470438535558,290.895751953125,294.1499938964844,282.54998779296875,282.3527526855469,283.9444274902344,282.551513671875,290.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775157570838,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509973049163818,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.41852922551334e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.918166324496268e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,7.325523620238528e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.918165596900508e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0004704750608652,290.8945007324219,294.1499938964844,282.54998779296875,282.3460693359375,283.9320373535156,282.55133056640625,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.2786655874447206e-09,0.0010035391896963,-0.0155013464391231,0.0,0.0,0.0,-0.0079254191368818,60.0,-5.509111404418945,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.41957623581402e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.91926935967058e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.919268632074818e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0004705273604486,290.8919982910156,294.1499938964844,282.54998779296875,282.3328552246094,283.90753173828125,282.5510559082031,290.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291696497129351e-09,0.0010036505991593,-0.0155354812741279,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.50717830657959,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.41957623581402e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.91926935967058e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.919268632074818e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0004705273604486,290.8919982910156,294.1499938964844,282.54998779296875,282.3328552246094,283.90753173828125,282.5510559082031,290.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291696497129351e-09,0.0010036505991593,-0.0155354812741279,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.50717830657959,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.420012793270872e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,9.919728472596034e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,7.326676859520376e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,9.919728472596034e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0004705491592176,290.8894958496094,294.1499938964844,282.54998779296875,282.3199157714844,283.8834533691406,282.5508117675781,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504912376403809,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.420012793270872e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,9.919728472596034e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,7.326676859520376e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,9.919728472596034e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0004705491592176,290.8894958496094,294.1499938964844,282.54998779296875,282.3199157714844,283.8834533691406,282.5508117675781,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504912376403809,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,9.419777052244172e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.919480362441392e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.91947963484563e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0004705373721662,290.8869934082031,294.1499938964844,282.54998779296875,282.3073425292969,283.8598022460937,282.5506286621094,290.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502256393432617,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,9.419777052244172e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.919480362441392e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.91947963484563e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0004705373721662,290.8869934082031,294.1499938964844,282.54998779296875,282.3073425292969,283.8598022460937,282.5506286621094,290.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502256393432617,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.41885300562717e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,7.325775368371978e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.918507566908374e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.000470491242595,290.88446044921875,294.1499938964844,282.54998779296875,282.29522705078125,283.8365783691406,282.5505065917969,290.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.499207973480225,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.41885300562717e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,7.325775368371978e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.918507566908374e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.000470491242595,290.88446044921875,294.1499938964844,282.54998779296875,282.29522705078125,283.8365783691406,282.5505065917969,290.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.499207973480225,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.418126865057276e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.917742863763124e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,7.325210754061118e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.917742136167362e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0004704549501184,290.8831787109375,294.1499938964844,282.54998779296875,282.2893371582031,283.8251342773437,282.5504455566406,290.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497528076171875,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.41722173593007e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.916789713315666e-05,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,7.324506441364065e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.916789713315666e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0004704097518697,290.8819274902344,294.1499938964844,282.54998779296875,282.2835693359375,283.81378173828125,282.5503845214844,290.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495747089385986,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.414875967195258e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.91431952570565e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.91431952570565e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0004702925798483,290.8793640136719,294.1499938964844,282.54998779296875,282.27252197265625,283.7913818359375,282.55029296875,290.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491884708404541,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.414875967195258e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.91431952570565e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.91431952570565e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0004702925798483,290.8793640136719,294.1499938964844,282.54998779296875,282.27252197265625,283.7913818359375,282.55029296875,290.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491884708404541,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,9.411828068550676e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.911110100802034e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,7.320311851799488e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0004701403377112,290.8768005371094,294.1499938964844,282.54998779296875,282.2621154785156,283.7694091796875,282.5502319335937,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195061352798348e-09,0.0010028243996202,-0.0152823403477668,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487608909606934,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,9.411828068550676e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.911110100802034e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,7.320311851799488e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0004701403377112,290.8768005371094,294.1499938964844,282.54998779296875,282.2621154785156,283.7694091796875,282.5502319335937,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195061352798348e-09,0.0010028243996202,-0.0152823403477668,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487608909606934,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.408081677975132e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.907165076583624e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.907164348987862e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0004699532000813,290.8742370605469,294.1499938964844,282.54998779296875,282.2524719238281,283.747802734375,282.5501708984375,290.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.1483684810070835e-09,0.0010024252114817,-0.0151600250974297,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.4829206466674805,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.408081677975132e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.907165076583624e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.907164348987862e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0004699532000813,290.8742370605469,294.1499938964844,282.54998779296875,282.2524719238281,283.747802734375,282.5501708984375,290.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.1483684810070835e-09,0.0010024252114817,-0.0151600250974297,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.4829206466674805,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.403658623341472e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.902507008519024e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,7.313957758015022e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.902507008519024e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0004697322438005,290.8716735839844,294.1499938964844,282.54998779296875,282.2435913085937,283.7265930175781,282.5501403808594,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093246351923653e-09,0.0010019538458436,-0.0150156281888484,0.0,0.0,0.0,-0.0078334994614124,60.0,-5.477858543395996,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.403658623341472e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.902507008519024e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,7.313957758015022e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.902507008519024e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0004697322438005,290.8716735839844,294.1499938964844,282.54998779296875,282.2435913085937,283.7265930175781,282.5501403808594,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093246351923653e-09,0.0010019538458436,-0.0150156281888484,0.0,0.0,0.0,-0.0078334994614124,60.0,-5.477858543395996,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,9.401227725902572e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,9.899947326630354e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,7.312066736631095e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,9.899946599034593e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.0004696108226198,290.8703918457031,294.1499938964844,282.54998779296875,282.2394714355469,283.7161560058594,282.5501403808594,290.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062951030116892e-09,0.0010016948217526,-0.0149362664669752,0.0,0.0,0.0,-0.0078184818848967,60.0,-5.475170135498047,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,9.398601832799612e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.897181735141204e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,7.310024375328794e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.897181735141204e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.000469479651656,290.8690795898437,294.1499938964844,282.54998779296875,282.235595703125,283.705810546875,282.55010986328125,290.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.03022831668909e-09,0.0010014149593189,-0.0148505456745624,0.0,0.0,0.0,-0.0078022591769695,60.0,-5.472381114959717,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.39290039241314e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.89117834251374e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,9.89117761491798e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0004691948415711,290.8664855957031,294.1499938964844,282.54998779296875,282.2285461425781,283.68536376953125,282.5500793457031,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813441351,5.959177151737549e-09,0.0010008075041696,-0.0146644189953804,0.0,0.0,0.0,-0.0077670360915362,60.0,-5.466570854187012,-0.0,-6.829132814800688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.39290039241314e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.89117834251374e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,9.89117761491798e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0004691948415711,290.8664855957031,294.1499938964844,282.54998779296875,282.2285461425781,283.68536376953125,282.5500793457031,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813441351,5.959177151737549e-09,0.0010008075041696,-0.0146644189953804,0.0,0.0,0.0,-0.0077670360915362,60.0,-5.466570854187012,-0.0,-6.829132814800688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.386588499182837e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.884531027637422e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,7.30068059056066e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.884531027637422e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0004688795597758,290.8638916015625,294.1499938964844,282.54998779296875,282.2225341796875,283.665283203125,282.5500793457031,290.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001407936215,5.880523623602585e-09,0.0010001348564401,-0.014458374120295,0.0,0.0,0.0,-0.0077280444093048,60.0,-5.460389614105225,-0.0,-6.819956155368345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.386588499182837e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.884531027637422e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,7.30068059056066e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.884531027637422e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0004688795597758,290.8638916015625,294.1499938964844,282.54998779296875,282.2225341796875,283.665283203125,282.5500793457031,290.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001407936215,5.880523623602585e-09,0.0010001348564401,-0.014458374120295,0.0,0.0,0.0,-0.0077280444093048,60.0,-5.460389614105225,-0.0,-6.819956155368345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.376001253258436e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.87338280538097e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,7.292446389328688e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.873382077785207e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0004683507140725,290.8612976074219,294.1499938964844,282.54998779296875,282.2172241210937,283.64556884765625,282.550048828125,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990128455683,5.748606923816624e-09,0.0009990071412175,-0.0141127947717905,0.0,0.0,0.0,-0.0076626488007605,60.0,-5.452907085418701,-0.0,-6.804579300023762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.376001253258436e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.87338280538097e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,7.292446389328688e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.873382077785207e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0004683507140725,290.8612976074219,294.1499938964844,282.54998779296875,282.2172241210937,283.64556884765625,282.550048828125,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990128455683,5.748606923816624e-09,0.0009990071412175,-0.0141127947717905,0.0,0.0,0.0,-0.0076626488007605,60.0,-5.452907085418701,-0.0,-6.804579300023762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.35822754399851e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.854665404418483e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,7.27862206986174e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,9.854665404418483e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0004674628726206,290.8586730957031,294.1499938964844,282.54998779296875,282.2122802734375,283.6262512207031,282.550048828125,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971191175282,5.5271458521133354e-09,0.0009971135295927,-0.0135326273739337,0.0,0.0,0.0,-0.0075528617016971,60.0,-5.441940307617188,-0.0,-6.778802941198593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.35822754399851e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.854665404418483e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,7.27862206986174e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,9.854665404418483e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0004674628726206,290.8586730957031,294.1499938964844,282.54998779296875,282.2122802734375,283.6262512207031,282.550048828125,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971191175282,5.5271458521133354e-09,0.0009971135295927,-0.0135326273739337,0.0,0.0,0.0,-0.0075528617016971,60.0,-5.441940307617188,-0.0,-6.778802941198593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,9.347052400698884e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,9.842897998169065e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,7.269930938491598e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,9.842897998169065e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0004669046611525,290.8573608398437,294.1499938964844,282.54998779296875,282.2099609375,283.6167297363281,282.550048828125,290.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387913670773514e-09,0.0009959230665117,-0.0131678702309727,0.0,0.0,0.0,-0.0074838385917246,60.0,-5.435113430023193,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,9.334398055216298e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.829572081798688e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,7.26008802303113e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.829571354202926e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0004662725259549,290.8560485839844,294.1499938964844,282.54998779296875,282.20770263671875,283.6072998046875,282.550048828125,290.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.2302393527270405e-09,0.0009945748606696,-0.0127547932788729,0.0,0.0,0.0,-0.0074056736193597,60.0,-5.427426815032959,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.305706771556288e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.799359395401552e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.799358667805792e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0004648393660318,290.8534240722656,294.1499938964844,282.54998779296875,282.2034912109375,283.5887145996094,282.5500183105469,290.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409778594970703,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.305706771556288e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.799359395401552e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.799358667805792e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0004648393660318,290.8534240722656,294.1499938964844,282.54998779296875,282.2034912109375,283.5887145996094,282.5500183105469,290.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409778594970703,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.27327128010802e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.765202412381768e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.212544733192772e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.765202412381768e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0004632191266864,290.8507995605469,294.1499938964844,282.54998779296875,282.1996459960937,283.570556640625,282.5500183105469,290.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389443397521973,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.27327128010802e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.765202412381768e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.212544733192772e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.765202412381768e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0004632191266864,290.8507995605469,294.1499938964844,282.54998779296875,282.1996459960937,283.570556640625,282.5500183105469,290.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389443397521973,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.238471830030905e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.728557051857932e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0004614808131009,290.8481750488281,294.1499938964844,282.54998779296875,282.1961669921875,283.552734375,282.5500183105469,290.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.36738920211792,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.238471830030905e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.728557051857932e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0004614808131009,290.8481750488281,294.1499938964844,282.54998779296875,282.1961669921875,283.552734375,282.5500183105469,290.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.36738920211792,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
