time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.202659566653892e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.69084503594786e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.69084503594786e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.000459691917058,290.8455505371094,294.1499938964844,282.54998779296875,282.19305419921875,283.5353088378906,282.5500183105469,290.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344340801239014,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.202659566653892e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.69084503594786e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.69084503594786e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.000459691917058,290.8455505371094,294.1499938964844,282.54998779296875,282.19305419921875,283.5353088378906,282.5500183105469,290.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344340801239014,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.184826194541527e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.672065789345652e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,7.143754191929474e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.672065789345652e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004588011070154,290.84423828125,294.1499938964844,282.54998779296875,282.191650390625,283.5267639160156,282.5500183105469,290.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332687377929688,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.167248936137185e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.65355648077093e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.130083395168185e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.653555753175168e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0004579231026582,290.8429260253906,294.1499938964844,282.54998779296875,282.1903076171875,283.5182800292969,282.5500183105469,290.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.321088790893555,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.133596904575823e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.61811892921105e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.103909592842683e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0004562420945148,290.8403015136719,294.1499938964844,282.54998779296875,282.1879272460937,283.5015869140625,282.5500183105469,290.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298440456390381,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.133596904575823e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.61811892921105e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.103909592842683e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0004562420945148,290.8403015136719,294.1499938964844,282.54998779296875,282.1879272460937,283.5015869140625,282.5500183105469,290.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298440456390381,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.102984768105672e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.585882071405648e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.585882071405648e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0004547129501588,290.8376770019531,294.1499938964844,282.54998779296875,282.1859130859375,283.4852294921875,282.5500183105469,290.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277179718017578,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.102984768105672e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.585882071405648e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.585882071405648e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0004547129501588,290.8376770019531,294.1499938964844,282.54998779296875,282.1859130859375,283.4852294921875,282.5500183105469,290.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277179718017578,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.07640132936649e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.55788855208084e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.55788855208084e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0004533850296866,290.8350524902344,294.1499938964844,282.54998779296875,282.18426513671875,283.4692077636719,282.5500183105469,290.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.25796365737915,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.07640132936649e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.55788855208084e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.55788855208084e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0004533850296866,290.8350524902344,294.1499938964844,282.54998779296875,282.18426513671875,283.4692077636719,282.5500183105469,290.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.25796365737915,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.054438123712316e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.534761193208396e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,7.042341167107224e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.534760465612636e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0004522879607975,290.8324279785156,294.1499938964844,282.54998779296875,282.1829833984375,283.4535217285156,282.5500183105469,290.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421958320440467e-09,0.0009647475671954,-0.0036154920235276,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241271018981934,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.054438123712316e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.534761193208396e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,7.042341167107224e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.534760465612636e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0004522879607975,290.8324279785156,294.1499938964844,282.54998779296875,282.1829833984375,283.4535217285156,282.5500183105469,290.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421958320440467e-09,0.0009647475671954,-0.0036154920235276,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241271018981934,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.045097249327227e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.524924826109782e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,7.035076123429462e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.52492409851402e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0004518213681876,290.83111572265625,294.1499938964844,282.54998779296875,282.1824951171875,283.44580078125,282.5500183105469,290.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.625818701889159e-09,0.0009637522744014,-0.0033105351030826,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233865737915039,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.03690670384094e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.516299178358167e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.516299178358167e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0004514122265391,290.8298034667969,294.1499938964844,282.54998779296875,282.1820678710937,283.4381408691406,282.5500183105469,290.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237678896440343e-09,0.0009628795669414,-0.0030431186314672,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.22713041305542,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.023236634675412e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.501903696218506e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.000450729363365,290.8271484375,294.1499938964844,282.54998779296875,282.1815185546875,283.4230041503906,282.5500183105469,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534494636147087e-09,0.0009614229784347,-0.0025968102272599,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.2153167724609375,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.023236634675412e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.501903696218506e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.000450729363365,290.8271484375,294.1499938964844,282.54998779296875,282.1815185546875,283.4230041503906,282.5500183105469,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534494636147087e-09,0.0009614229784347,-0.0025968102272599,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.2153167724609375,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.012479131342845e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.490575757808983e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,7.009706314420328e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.490575030213222e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,0.0004501919902395,290.82452392578125,294.1499938964844,282.54998779296875,282.18133544921875,283.408203125,282.5500183105469,290.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194120158071087e-09,0.0009602766949683,-0.0022455726284533,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.205657482147217,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.012479131342845e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.490575757808983e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,7.009706314420328e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.490575030213222e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,0.0004501919902395,290.82452392578125,294.1499938964844,282.54998779296875,282.18133544921875,283.408203125,282.5500183105469,290.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194120158071087e-09,0.0009602766949683,-0.0022455726284533,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.205657482147217,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.003417653730139e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.481033339397982e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.00265882187523e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004497393674682,290.8218688964844,294.1499938964844,282.54998779296875,282.1815185546875,283.39361572265625,282.5500183105469,290.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593096910975,1.1065098837192975e-09,0.000959308585152,-0.0019497212488204,0.0,0.0,0.0,-0.0053613414056599,60.0,-5.197278499603272,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.003417653730139e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.481033339397982e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.00265882187523e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004497393674682,290.8218688964844,294.1499938964844,282.54998779296875,282.1815185546875,283.39361572265625,282.5500183105469,290.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593096910975,1.1065098837192975e-09,0.000959308585152,-0.0019497212488204,0.0,0.0,0.0,-0.0053613414056599,60.0,-5.197278499603272,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.003226296044886e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.48083252296783e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,7.0025103923399e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.480831795372068e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004497298214118,290.81982421875,294.1499938964844,282.54998779296875,282.1820678710937,283.38055419921875,282.5500183105469,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007570479065179,9.015563851022531e-10,0.0007570469751954,-0.001613158150576,0.0,0.0,0.0,-0.0042518656700849,60.0,-4.684851169586182,-0.0,-6.274235175851572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.003226296044886e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.48083252296783e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,7.0025103923399e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.480831795372068e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004497298214118,290.81982421875,294.1499938964844,282.54998779296875,282.1820678710937,283.38055419921875,282.5500183105469,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007570479065179,9.015563851022531e-10,0.0007570469751954,-0.001613158150576,0.0,0.0,0.0,-0.0042518656700849,60.0,-4.684851169586182,-0.0,-6.274235175851572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,9.004815365187824e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.482505265623332e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,7.003745849942788e-05,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,9.482505265623332e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0004498091875575,290.819580078125,294.1499938964844,282.54998779296875,282.1824951171875,283.37579345703125,282.5500183105469,290.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006148418760858,7.78742903495555e-10,0.0006148411193862,-0.0014324859948828,0.0,0.0,0.0,-0.0034814607352018,60.0,-4.138165473937988,-0.0,-6.276449227016201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,8.809031714918092e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.276335913455114e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,6.851469515822828e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.276335185859352e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004400293983053,290.8194274902344,294.1499938964844,282.54998779296875,282.1829833984375,283.3716735839844,282.5500183105469,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005866463761776,7.159999815264936e-10,0.0005866456776857,-0.0012957296567037,0.0,0.0,0.0,-0.0033105046022683,60.0,-3.7008557319641113,-0.0,-6.006489172705187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,4.050975985592231e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,4.265873212716542e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,3.150759221171029e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,4.265873212716542e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0002023546403506,290.8197937011719,294.1499938964844,282.54998779296875,282.18426513671875,283.367919921875,282.5508728027344,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331337986513,5.413678394461382e-10,0.0004331332456786,-0.0009901317534968,0.0,0.0,0.0,-0.0024394944775849,60.0,-2.787285089492798,-0.0,-1.2702338736403362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,4.050975985592231e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,4.265873212716542e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,3.150759221171029e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,4.265873212716542e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0002023546403506,290.8197937011719,294.1499938964844,282.54998779296875,282.18426513671875,283.367919921875,282.5508728027344,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331337986513,5.413678394461382e-10,0.0004331332456786,-0.0009901317534968,0.0,0.0,0.0,-0.0024394944775849,60.0,-2.787285089492798,-0.0,-1.2702338736403362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,2.933015457529109e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,3.088606899837032e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,2.2812344468547963e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,3.088606899837032e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001465101959183,290.82183837890625,294.1499938964844,282.54998779296875,282.1859130859375,283.36834716796875,282.5572204589844,290.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126648080069,3.9102754367803527e-10,0.0003126644005533,-0.0007153536425903,0.0,0.0,0.0,-0.0017611301736906,60.0,-2.061742067337036,-0.0,-6.658754880817241e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,2.933015457529109e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,3.088606899837032e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,2.2812344468547963e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,3.088606899837032e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001465101959183,290.82183837890625,294.1499938964844,282.54998779296875,282.1859130859375,283.36834716796875,282.5572204589844,290.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126648080069,3.9102754367803527e-10,0.0003126644005533,-0.0007153536425903,0.0,0.0,0.0,-0.0017611301736906,60.0,-2.061742067337036,-0.0,-6.658754880817241e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,1.9780505681410432e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,2.082982609863393e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,1.5384837752208114e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,2.082982609863393e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.880772267933936e-05,290.8239440917969,294.1499938964844,282.54998779296875,282.1879272460937,283.37060546875,282.56640625,290.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002105962194036,2.6344423864621547e-10,0.0002105959429172,-0.0004820034664589,0.0,0.0,0.0,-0.0011862540850415,60.0,-1.4470194578170776,-0.0,-3.0285800534102236e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,1.9780505681410432e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,2.082982609863393e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,1.5384837752208114e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,2.082982609863393e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.880772267933936e-05,290.8239440917969,294.1499938964844,282.54998779296875,282.1879272460937,283.37060546875,282.56640625,290.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002105962194036,2.6344423864621547e-10,0.0002105959429172,-0.0004820034664589,0.0,0.0,0.0,-0.0011862540850415,60.0,-1.4470194578170776,-0.0,-3.0285800534102236e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,1.2332494407019112e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.2986712135898417e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.5919413070078e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.2986712135898417e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.160336488392204e-05,290.8252868652344,294.1499938964844,282.54998779296875,282.1903076171875,283.372314453125,282.5732421875,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314043620368,1.6435348915155856e-10,0.0001314042019657,-0.0003006840415764,0.0,0.0,0.0,-0.0007401630864478,60.0,-0.9517493844032288,-0.0,-1.1772431918188886e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,1.2332494407019112e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.2986712135898417e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.5919413070078e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.2986712135898417e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.160336488392204e-05,290.8252868652344,294.1499938964844,282.54998779296875,282.1903076171875,283.372314453125,282.5732421875,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314043620368,1.6435348915155856e-10,0.0001314042019657,-0.0003006840415764,0.0,0.0,0.0,-0.0007401630864478,60.0,-0.9517493844032288,-0.0,-1.1772431918188886e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.447730008105282e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,9.948916158464272e-06,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.34823515813332e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.948916158464272e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,4.719337084679864e-05,290.8256530761719,294.1499938964844,282.54998779296875,282.191650390625,283.372802734375,282.5751953125,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100667028164,1.2590882503271672e-10,0.0001006668971967,-0.0002303496585227,0.0,0.0,0.0,-0.0005670284153893,60.0,-0.7529010772705078,-0.0,-6.90906498679311e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,7.039530373731395e-06,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,7.412965260300552e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,5.475190846482292e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.412965260300552e-06,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,3.516391370794736e-05,290.82586669921875,294.1499938964844,282.54998779296875,282.19305419921875,283.37310791015625,282.5764465332031,290.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.500738138332963e-05,9.381511539841012e-11,7.500728679588065e-05,-0.0001716343249427,0.0,0.0,0.0,-0.0004224949516355,60.0,-0.5822065472602844,-0.0,-3.8357622633711215e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,3.58075840267702e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,3.7707116007368313e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,2.7850344395119464e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.770711373363156e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.7886630303109996e-05,290.8260192871094,294.1499938964844,282.54998779296875,282.1961669921875,283.3733215332031,282.5775146484375,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8153710193000734e-05,4.7720525447880746e-11,3.815366289927624e-05,-8.730447734706104e-05,0.0,0.0,0.0,-0.0002149088250007,60.0,-0.324827492237091,-0.0,-9.924629867930079e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,3.58075840267702e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,3.7707116007368313e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,2.7850344395119464e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.770711373363156e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.7886630303109996e-05,290.8260192871094,294.1499938964844,282.54998779296875,282.1961669921875,283.3733215332031,282.5775146484375,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8153710193000734e-05,4.7720525447880746e-11,3.815366289927624e-05,-8.730447734706104e-05,0.0,0.0,0.0,-0.0002149088250007,60.0,-0.324827492237091,-0.0,-9.924629867930079e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.5225400602503214e-06,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.6033081919886172e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,1.1841979130622349e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.6033080783017797e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,7.605402970511932e-06,290.82598876953125,294.1499938964844,282.54998779296875,282.1996459960937,283.37335205078125,282.5777282714844,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6223115380853415e-05,2.02909529456452e-11,1.6223095371969976e-05,-3.712213219841942e-05,0.0,0.0,0.0,-9.138010500464588e-05,60.0,-0.1596100330352783,-0.0,-1.7943275337772846e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.5225400602503214e-06,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.6033081919886172e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,1.1841979130622349e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.6033080783017797e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,7.605402970511932e-06,290.82598876953125,294.1499938964844,282.54998779296875,282.1996459960937,283.37335205078125,282.5777282714844,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6223115380853415e-05,2.02909529456452e-11,1.6223095371969976e-05,-3.712213219841942e-05,0.0,0.0,0.0,-9.138010500464588e-05,60.0,-0.1596100330352783,-0.0,-1.7943275337772846e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.897498229183839e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,5.157302211955539e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.809165320944885e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,5.15730164352135e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.446401822453481e-06,290.825927734375,294.1499938964844,282.54998779296875,282.2034912109375,283.3733215332031,282.5777282714844,290.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.218505521042971e-06,6.527002896494771e-12,5.218498699832708e-06,-1.1941063348785974e-05,0.0,0.0,0.0,-2.9394315788522363e-05,60.0,-0.0650327131152153,-0.0,-1.856576524461584e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.897498229183839e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,5.157302211955539e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.809165320944885e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,5.15730164352135e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.446401822453481e-06,290.825927734375,294.1499938964844,282.54998779296875,282.2034912109375,283.3733215332031,282.5777282714844,290.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.218505521042971e-06,6.527002896494771e-12,5.218498699832708e-06,-1.1941063348785974e-05,0.0,0.0,0.0,-2.9394315788522363e-05,60.0,-0.0650327131152153,-0.0,-1.856576524461584e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
