time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,8.675235818600414e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.135442269325725e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.74740618933356e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.135442269325725e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,4.333460026373359e-07,290.825927734375,294.1499938964844,282.54998779296875,282.20770263671875,283.3733215332031,282.5777282714844,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.24391372336686e-07,1.156154815981636e-12,9.243901786248898e-07,-2.115202050845255e-06,0.0,0.0,0.0,-5.206820787861943e-06,60.0,-0.0211583785712718,-0.0,-5.825414884632826e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,8.675235818600414e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.135442269325725e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.74740618933356e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.135442269325725e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,4.333460026373359e-07,290.825927734375,294.1499938964844,282.54998779296875,282.20770263671875,283.3733215332031,282.5777282714844,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.24391372336686e-07,1.156154815981636e-12,9.243901786248898e-07,-2.115202050845255e-06,0.0,0.0,0.0,-5.206820787861943e-06,60.0,-0.0211583785712718,-0.0,-5.825414884632826e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,2.002327903483092e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.108547825230289e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.557366147153516e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.108547825230289e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,1.0002042216683549e-07,290.825927734375,294.1499938964844,282.54998779296875,282.2099609375,283.3733215332031,282.5777282714844,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.133623411282315e-07,2.668432965910461e-13,2.133620711219919e-07,-4.8821465270521e-07,0.0,0.0,0.0,-1.2017990229651332e-06,60.0,-0.0108791757375001,-0.0,-3.1033779468751448e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-1.9188697505945207e-11,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,-2.0206624568031008e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-1.4924544239347526e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,-2.0206624568031008e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,-9.585152116464711e-11,290.825927734375,294.1499938964844,282.54998779296875,282.2122802734375,283.3733215332031,282.5777282714844,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0089152563684812e-10,-2.3567111511508686e-16,-2.0089128971445547e-10,4.6226381056335687e-10,0.0,0.0,0.0,1.135049387812614e-09,60.0,-0.0051540178246796,-0.0,-2.8500685720099297e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-3.760984926270972e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,-3.960498595745321e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-2.92521076805663e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,-3.960498595745321e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,-1.8786898425826595e-10,290.825927734375,294.1499938964844,282.54998779296875,282.2172241210937,283.3733215332031,282.5777282714844,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.8271391611388574e-10,-4.991620215311163e-16,-3.8271341651352486e-10,8.88600137916029e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007223771535791,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,-3.760984926270972e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,-3.960498595745321e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-2.92521076805663e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,-3.960498595745321e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,-1.8786898425826595e-10,290.825927734375,294.1499938964844,282.54998779296875,282.2172241210937,283.3733215332031,282.5777282714844,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.8271391611388574e-10,-4.991620215311163e-16,-3.8271341651352486e-10,8.88600137916029e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007223771535791,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.883395465782314e-09,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,5.142451353634669e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.798196868132209e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,5.142451353634669e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.4393573383463263e-08,290.825927734375,294.1499938964844,282.54998779296875,282.2225341796875,283.3733215332031,282.5777282714844,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.2041897902199714e-08,6.507274374293466e-14,5.2041833953353496e-08,-1.190765388514592e-07,0.0,0.0,0.0,-2.931192284449935e-07,60.0,-9.576862066751346e-05,-0.0,-1.8458997266774862e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.883395465782314e-09,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,5.142451353634669e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.798196868132209e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,5.142451353634669e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.4393573383463263e-08,290.825927734375,294.1499938964844,282.54998779296875,282.2225341796875,283.3733215332031,282.5777282714844,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.2041897902199714e-08,6.507274374293466e-14,5.2041833953353496e-08,-1.190765388514592e-07,0.0,0.0,0.0,-2.931192284449935e-07,60.0,-9.576862066751346e-05,-0.0,-1.8458997266774862e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,5.3889284146180216e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,5.674801784039119e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,4.1913889248235137e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.674801428767751e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.691881491045933e-07,290.825927734375,294.1499938964844,282.5531616210937,282.2316589355469,283.3733215332031,282.57769775390625,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.741575819229183e-07,7.181521544975814e-13,5.741568429584731e-07,-1.313834104621492e-06,0.0,0.0,0.0,-3.234075848013162e-06,60.0,-0.0007920013740658,-0.0,-2.247859254148661e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,5.3889284146180216e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,5.674801784039119e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,4.1913889248235137e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,5.674801428767751e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,2.691881491045933e-07,290.825927734375,294.1499938964844,282.5531616210937,282.2316589355469,283.3733215332031,282.57769775390625,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.741575819229183e-07,7.181521544975814e-13,5.741568429584731e-07,-1.313834104621492e-06,0.0,0.0,0.0,-3.234075848013162e-06,60.0,-0.0007920013740658,-0.0,-2.247859254148661e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,3.347204824422079e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,3.5247683172201505e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.603381688004447e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.5247683172201505e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.6719981204005308e-06,290.82586669921875,294.1499938964844,282.5623474121094,282.2478332519531,283.373291015625,282.5776672363281,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.566324949133559e-06,4.460592051974688e-12,3.5663204016600503e-06,-8.160694960679393e-06,0.0,0.0,0.0,-2.0088089513592425e-05,60.0,-0.0081811165437102,-0.0,-8.672191654027217e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,3.347204824422079e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,3.5247683172201505e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.603381688004447e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.5247683172201505e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.6719981204005308e-06,290.82586669921875,294.1499938964844,282.5623474121094,282.2478332519531,283.373291015625,282.5776672363281,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.566324949133559e-06,4.460592051974688e-12,3.5663204016600503e-06,-8.160694960679393e-06,0.0,0.0,0.0,-2.0088089513592425e-05,60.0,-0.0081811165437102,-0.0,-8.672191654027217e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,6.265488536882913e-07,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,6.597861670343264e-07,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,4.873157877227641e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,6.597861670343264e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,3.1297413443098776e-06,290.82586669921875,294.1499938964844,282.5691223144531,282.2583923339844,283.373291015625,282.5776672363281,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.675675194856012e-06,8.349630882531489e-12,6.675667009403696e-06,-1.5275700206984766e-05,0.0,0.0,0.0,-3.760220715776086e-05,60.0,-0.0198770854622125,-0.0,-3.038604307406545e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.054225549523835e-06,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.1101503787358524e-06,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,8.199532430808176e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,1.1101503787358524e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,5.2660748224298e-06,290.82586669921875,294.1499938964844,282.5772399902344,282.2705383300781,283.373291015625,282.57769775390625,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232475117139984e-05,1.4049068332300239e-11,1.1232460565224756e-05,-2.570282595115713e-05,0.0,0.0,0.0,-6.326937000267208e-05,60.0,-0.0373460166156291,-0.0,-8.602631627885327e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.4270295853057178e-06,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,2.5557792469044216e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.8876897911468404e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,2.5557792469044216e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.2123515261919238e-05,290.8258361816406,294.1499938964844,282.5974426269531,282.2994079589844,283.373291015625,282.5778503417969,290.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.585943184385541e-05,3.2343787370603394e-11,2.5859399102046154e-05,-5.917303133173846e-05,0.0,0.0,0.0,-0.0001456588652217,60.0,-0.0951068922877311,-0.0,-4.5594705094798016e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.4270295853057178e-06,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,2.5557792469044216e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.8876897911468404e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,2.5557792469044216e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.2123515261919238e-05,290.8258361816406,294.1499938964844,282.5974426269531,282.2994079589844,283.373291015625,282.5778503417969,290.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.585943184385541e-05,3.2343787370603394e-11,2.5859399102046154e-05,-5.917303133173846e-05,0.0,0.0,0.0,-0.0001456588652217,60.0,-0.0951068922877311,-0.0,-4.5594705094798016e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.724473456008127e-06,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,4.975098363502184e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.6745907436852576e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.975098363502184e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.3599723135703243e-05,290.825927734375,294.1499938964844,282.62255859375,282.3339538574219,283.3734436035156,282.5785217285156,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338308938080445e-05,6.296082405432557e-11,5.033824345446192e-05,-0.000115186900075,0.0,0.0,0.0,-0.0002835414488799,60.0,-0.1967121958732605,-0.0,-1.7277110297975182e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.724473456008127e-06,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,4.975098363502184e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.6745907436852576e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.975098363502184e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.3599723135703243e-05,290.825927734375,294.1499938964844,282.62255859375,282.3339538574219,283.3734436035156,282.5785217285156,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338308938080445e-05,6.296082405432557e-11,5.033824345446192e-05,-0.000115186900075,0.0,0.0,0.0,-0.0002835414488799,60.0,-0.1967121958732605,-0.0,-1.7277110297975182e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,8.255125067080371e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,8.693045856489334e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,6.420653789973585e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.693045856489334e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,4.1236064134864137e-05,290.8262634277344,294.1499938964844,282.6522216796875,282.3737487792969,283.3739318847656,282.5805358886719,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.795690519036725e-05,1.1001240890484708e-10,8.795679605100304e-05,-0.0002012677141465,0.0,0.0,0.0,-0.0004954363685101,60.0,-0.3588252067565918,-0.0,-5.274868875027039e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,8.255125067080371e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,8.693045856489334e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,6.420653789973585e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.693045856489334e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,4.1236064134864137e-05,290.8262634277344,294.1499938964844,282.6522216796875,282.3737487792969,283.3739318847656,282.5805358886719,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.795690519036725e-05,1.1001240890484708e-10,8.795679605100304e-05,-0.0002012677141465,0.0,0.0,0.0,-0.0004954363685101,60.0,-0.3588252067565918,-0.0,-5.274868875027039e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,1.33047587951296e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,1.4010553968546446e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,1.0348147043259814e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.4010553059051745e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,6.64600302116014e-05,290.8270568847656,294.1499938964844,282.68603515625,282.4183654785156,283.3750915527344,282.58514404296875,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601306457,1.7730691914685792e-10,0.0001417599560227,-0.0003243829705752,0.0,0.0,0.0,-0.000798494729679,60.0,-0.5969036221504211,-0.0,-1.3701821899303462e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,1.33047587951296e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,1.4010553968546446e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,1.0348147043259814e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.4010553059051745e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,6.64600302116014e-05,290.8270568847656,294.1499938964844,282.68603515625,282.4183654785156,283.3750915527344,282.58514404296875,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601306457,1.7730691914685792e-10,0.0001417599560227,-0.0003243829705752,0.0,0.0,0.0,-0.000798494729679,60.0,-0.5969036221504211,-0.0,-1.3701821899303462e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.6468718968098983e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,1.7342355931759812e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.28090041471296e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,1.7342355931759812e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,8.226466161431745e-05,290.8277282714844,294.1499938964844,282.70440673828125,282.4423217773437,283.37603759765625,282.5887145996094,290.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754717814037,2.1947180184334056e-10,0.000175471563125,-0.000401523662731,0.0,0.0,0.0,-0.0009883830789476,60.0,-0.7461335062980652,-0.0,-2.09934558625946e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.010940443142317e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,2.117617441399489e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.564064950798638e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.117617259500548e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0001004506411845,290.8286437988281,294.1499938964844,282.7236633300781,282.46734619140625,283.377197265625,282.5931396484375,290.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142629091395,2.679899080426651e-10,0.0002142626326531,-0.000490287435241,0.0,0.0,0.0,-0.0012068827636539,60.0,-0.9198970794677734,-0.0,-3.1301323755172916e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.885218964365777e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.038274917344097e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.244059396616649e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.0382747354451567e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001441226631868,290.830810546875,294.1499938964844,282.7647399902344,282.520263671875,283.3798522949219,282.6029968261719,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074163687415,3.8450187478389353e-10,0.0003074159903917,-0.0007034459267742,0.0,0.0,0.0,-0.0017315909499302,60.0,-1.3389893770217896,-0.0,-6.443499955821608e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.885218964365777e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.038274917344097e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.244059396616649e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.0382747354451567e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001441226631868,290.830810546875,294.1499938964844,282.7647399902344,282.520263671875,283.3798522949219,282.6029968261719,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074163687415,3.8450187478389353e-10,0.0003074159903917,-0.0007034459267742,0.0,0.0,0.0,-0.0017315909499302,60.0,-1.3389893770217896,-0.0,-6.443499955821608e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,3.946601282223128e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,4.155961869400926e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,3.0695791792823e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,4.155961869400926e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001971409219549,290.8327941894531,294.1499938964844,282.808837890625,282.57666015625,283.3817138671875,282.6106872558594,290.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194610519334,5.249023438125278e-10,0.0004194605280645,-0.0009605165687389,0.0,0.0,0.0,-0.0023628692142665,60.0,-1.859047532081604,-0.0,-1.2056210252353594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,3.946601282223128e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,4.155961869400926e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,3.0695791792823e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,4.155961869400926e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001971409219549,290.8327941894531,294.1499938964844,282.808837890625,282.57666015625,283.3817138671875,282.6106872558594,290.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194610519334,5.249023438125278e-10,0.0004194605280645,-0.0009605165687389,0.0,0.0,0.0,-0.0023628692142665,60.0,-1.859047532081604,-0.0,-1.2056210252353594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.002236038213596e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.479789150645956e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.001739868428558e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.479789150645956e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004496803449001,290.8334655761719,294.1499938964844,282.8555908203125,282.6361083984375,283.3800354003906,282.6138000488281,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572484224103,6.891831549893365e-10,0.0005572477239184,-0.0012546257348731,0.0,0.0,0.0,-0.0031514191068708,60.0,-2.4879398345947266,-0.0,-6.272852459687783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.002236038213596e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.479789150645956e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.001739868428558e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.479789150645956e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004496803449001,290.8334655761719,294.1499938964844,282.8555908203125,282.6361083984375,283.3800354003906,282.6138000488281,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572484224103,6.891831549893365e-10,0.0005572477239184,-0.0012546257348731,0.0,0.0,0.0,-0.0031514191068708,60.0,-2.4879398345947266,-0.0,-6.272852459687783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.002456499729306e-05,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.480021253693847e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,7.001911581028253e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.480021253693847e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0004496913752518,290.8327941894531,294.1499938964844,282.9046325683594,282.6981811523437,283.37506103515625,282.6174011230469,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543868850916,8.893544234389591e-10,0.000754385953769,-0.001583740231581,0.0,0.0,0.0,-0.0042329654097557,60.0,-3.2783658504486084,-0.0,-6.273159414149633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.002456499729306e-05,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.480021253693847e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,7.001911581028253e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.480021253693847e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0004496913752518,290.8327941894531,294.1499938964844,282.9046325683594,282.6981811523437,283.37506103515625,282.6174011230469,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543868850916,8.893544234389591e-10,0.000754385953769,-0.001583740231581,0.0,0.0,0.0,-0.0042329654097557,60.0,-3.2783658504486084,-0.0,-6.273159414149633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.002133447211236e-05,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.479681466473266e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,7.001659832894802e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.479681466473266e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0004496752226259,290.8323669433594,294.1499938964844,282.9299011230469,282.73004150390625,283.37176513671875,282.6197814941406,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008623169269412,9.934641997944027e-10,0.000862315937411,-0.0017495158826932,0.0,0.0,0.0,-0.0048226173967123,60.0,-3.790374994277954,-0.0,-6.27270893005516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.006318578030914e-05,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.484088514000176e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,7.004915096331388e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,9.484087786404416e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0004498842754401,290.8321228027344,294.1499938964844,282.9555969238281,282.76239013671875,283.36846923828125,282.62255859375,290.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008590968209318,1.041922881306334e-09,0.0008590957731939,-0.0018801341066136,0.0,0.0,0.0,-0.0048283711075782,60.0,-4.163921356201172,-0.0,-6.27854106483028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.010788198793308e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.488794603385033e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,7.008390821283683e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.488794603385033e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0004501075309235,290.8287658691406,294.1499938964844,283.0080871582031,282.8283386230469,283.3619384765625,282.6296081542969,290.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469573269598,1.185120446223209e-09,0.0009469561628066,-0.002168740844354,0.0,0.0,0.0,-0.0053348424844443,60.0,-4.729984283447266,-0.0,-6.28477323516563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.010788198793308e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.488794603385033e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,7.008390821283683e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.488794603385033e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0004501075309235,290.8287658691406,294.1499938964844,283.0080871582031,282.8283386230469,283.3619384765625,282.6296081542969,290.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469573269598,1.185120446223209e-09,0.0009469561628066,-0.002168740844354,0.0,0.0,0.0,-0.0053348424844443,60.0,-4.729984283447266,-0.0,-6.28477323516563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.017064439831302e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.495404810877516e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,7.0132729888428e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.495404083281755e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.000450421066489,290.8255615234375,294.1499938964844,283.061767578125,282.8955383300781,283.35650634765625,282.6394958496094,290.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929607622325,1.308718688974863e-09,0.0009929593652486,-0.0024476770777255,0.0,0.0,0.0,-0.0056220428086817,60.0,-4.836356163024902,-0.0,-6.29353138492661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.017064439831302e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.495404810877516e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,7.0132729888428e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.495404083281755e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.000450421066489,290.8255615234375,294.1499938964844,283.061767578125,282.8955383300781,283.35650634765625,282.6394958496094,290.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929607622325,1.308718688974863e-09,0.0009929593652486,-0.0024476770777255,0.0,0.0,0.0,-0.0056220428086817,60.0,-4.836356163024902,-0.0,-6.29353138492661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.027180931298062e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.50605681282468e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.021141209406778e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.50605681282468e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004509263671934,290.82232666015625,294.1499938964844,283.1162109375,282.9635925292969,283.35186767578125,282.6525573730469,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618431213311,1.4024899019915438e-09,0.0009618416661396,-0.0027253185398876,0.0,0.0,0.0,-0.0055080824531614,60.0,-4.806153297424316,-0.0,-6.30765910614173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.027180931298062e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.50605681282468e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.021141209406778e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.50605681282468e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004509263671934,290.82232666015625,294.1499938964844,283.1162109375,282.9635925292969,283.35186767578125,282.6525573730469,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618431213311,1.4024899019915438e-09,0.0009618416661396,-0.0027253185398876,0.0,0.0,0.0,-0.0055080824531614,60.0,-4.806153297424316,-0.0,-6.30765910614173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
