time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.032725938595831e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.511896496405824e-05,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,7.025453669484705e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.511895768810064e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0004512033483479,290.82049560546875,294.1499938964844,283.1469116210937,283.0018920898437,283.3498229980469,282.66162109375,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624338126741,1.471566868360696e-09,0.0009624322992749,-0.0029063301626592,0.0,0.0,0.0,-0.0055423267185688,60.0,-4.78784704208374,-0.0,-6.3154097063034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.037493873620406e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.516917634755372e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,7.029162225080654e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.516917634755372e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0004514415632002,290.8190612792969,294.1499938964844,283.17108154296875,283.0320129394531,283.3484191894531,282.6695861816406,290.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629418491385,1.5309709056054999e-09,0.0009629403357394,-0.0030619942117482,0.0,0.0,0.0,-0.0055717760697007,60.0,-4.7737956047058105,-0.0,-6.322078860421243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.043521276907995e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.523265180177988e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,7.033850852167234e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.523264452582224e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0004517426423262,290.8174133300781,294.1499938964844,283.1985168457031,283.0661926269531,283.3470764160156,282.6799621582031,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635839960537,1.6060601737422076e-09,0.0009635823662392,-0.0032587603200227,0.0,0.0,0.0,-0.0056090005673468,60.0,-4.758120536804199,-0.0,-6.330514423780187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.050150401890278e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.530245733913034e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,7.039006595732644e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.530245006317271e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0004520737857092,290.8157958984375,294.1499938964844,283.2259521484375,283.100341796875,283.345947265625,282.69146728515625,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642901713959,1.6886412268490852e-09,0.0009642884833738,-0.0034751577768474,0.0,0.0,0.0,-0.0056499396450817,60.0,-4.742661476135254,-0.0,-6.339797664622894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.065753692993894e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.546676301397385e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.546676301397385e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0004528531862888,290.8125,294.1499938964844,283.2804870605469,283.16815185546875,283.3444519042969,282.7190246582031,290.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883025291249396e-09,0.0009659506613388,-0.0039845244027674,0.0,0.0,0.0,-0.0057463040575385,60.0,-4.712847709655762,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.065753692993894e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.546676301397385e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.546676301397385e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0004528531862888,290.8125,294.1499938964844,283.2804870605469,283.16815185546875,283.3444519042969,282.7190246582031,290.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883025291249396e-09,0.0009659506613388,-0.0039845244027674,0.0,0.0,0.0,-0.0057463040575385,60.0,-4.712847709655762,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.084700286621228e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.566627704771236e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.065878162393346e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,9.566627704771236e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0004537996137514,290.8092041015625,294.1499938964844,283.3343200683594,283.2350158691406,283.3439636230469,282.7540283203125,290.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679711656644,2.1190620369537783e-09,0.000967969011981,-0.0046030334196984,0.0,0.0,0.0,-0.0058633177541196,60.0,-4.684891700744629,-0.0,-6.388293627423991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.084700286621228e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.566627704771236e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.065878162393346e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,9.566627704771236e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0004537996137514,290.8092041015625,294.1499938964844,283.3343200683594,283.2350158691406,283.3439636230469,282.7540283203125,290.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679711656644,2.1190620369537783e-09,0.000967969011981,-0.0046030334196984,0.0,0.0,0.0,-0.0058633177541196,60.0,-4.684891700744629,-0.0,-6.388293627423991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.10686285351403e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,9.58996606641449e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,9.58996606641449e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0004549066652543,290.805908203125,294.1499938964844,283.38702392578125,283.3004150390625,283.34429931640625,282.7963562011719,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395168063884512e-09,0.0009703299729153,-0.0053265336900949,0.0,0.0,0.0,-0.0060001951642334,60.0,-4.658845901489258,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.10686285351403e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,9.58996606641449e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,9.58996606641449e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0004549066652543,290.805908203125,294.1499938964844,283.38702392578125,283.3004150390625,283.34429931640625,282.7963562011719,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395168063884512e-09,0.0009703299729153,-0.0053265336900949,0.0,0.0,0.0,-0.0060001951642334,60.0,-4.658845901489258,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.131941624218598e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,9.61637488217093e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,7.102621748344973e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,9.61637488217093e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0004561593814287,290.8025817871094,294.1499938964844,283.43829345703125,283.3639831542969,283.3455810546875,282.8478088378906,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973004323896,2.707599255913351e-09,0.0009730015881359,-0.0061452090740203,0.0,0.0,0.0,-0.0061550810933113,60.0,-4.635140895843506,-0.0,-6.454903456187823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.131941624218598e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,9.61637488217093e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,7.102621748344973e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,9.61637488217093e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0004561593814287,290.8025817871094,294.1499938964844,283.43829345703125,283.3639831542969,283.3455810546875,282.8478088378906,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973004323896,2.707599255913351e-09,0.0009730015881359,-0.0061452090740203,0.0,0.0,0.0,-0.0061550810933113,60.0,-4.635140895843506,-0.0,-6.454903456187823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.145344665739684e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.630489512346684e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,7.113046740414575e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,9.630489512346684e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0004568289441522,290.8009033203125,294.1499938964844,283.4632263183594,283.3948974609375,283.3465576171875,282.876708984375,290.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744323324412,2.874584570378147e-09,0.0009744294802658,-0.0065827625803649,0.0,0.0,0.0,-0.0062378626316785,60.0,-4.6240644454956055,-0.0,-6.473865710177051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.159180626738816e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,9.645059617469089e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.123807881725952e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.645058889873326e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0004575200437102,290.7992248535156,294.1499938964844,283.4876708984375,283.4251708984375,283.34771728515625,282.9076232910156,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759064996615,3.04695291220014e-09,0.0009759034146554,-0.0070344172418117,0.0,0.0,0.0,-0.0063233133405447,60.0,-4.613498210906982,-0.0,-6.493468163171201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,9.187703835777938e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.675095498096198e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,7.145992276491597e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.675095498096198e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.000458944850834,290.7958984375,294.1499938964844,283.53485107421875,283.4836120605469,283.35064697265625,282.974853515625,290.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789455216377,3.402307102717827e-09,0.0009789421455934,-0.0079655330628156,0.0,0.0,0.0,-0.0064994781278073,60.0,-4.593799114227295,-0.0,-6.533973362365941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,9.187703835777938e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.675095498096198e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,7.145992276491597e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.675095498096198e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.000458944850834,290.7958984375,294.1499938964844,283.53485107421875,283.4836120605469,283.35064697265625,282.974853515625,290.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789455216377,3.402307102717827e-09,0.0009789421455934,-0.0079655330628156,0.0,0.0,0.0,-0.0064994781278073,60.0,-4.593799114227295,-0.0,-6.533973362365941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,9.21649334486574e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,9.705412230687216e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,7.168384036049247e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,9.705412230687216e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0004603829293046,290.7925109863281,294.1499938964844,283.57940673828125,283.5387878417969,283.3543701171875,283.0483703613281,290.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820129489526,3.760975086919416e-09,0.0009820092236623,-0.008905311115086,0.0,0.0,0.0,-0.0066772857680916,60.0,-4.575940608978272,-0.0,-6.574984467988544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,9.21649334486574e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,9.705412230687216e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,7.168384036049247e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,9.705412230687216e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0004603829293046,290.7925109863281,294.1499938964844,283.57940673828125,283.5387878417969,283.3543701171875,283.0483703613281,290.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820129489526,3.760975086919416e-09,0.0009820092236623,-0.008905311115086,0.0,0.0,0.0,-0.0066772857680916,60.0,-4.575940608978272,-0.0,-6.574984467988544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.244558168575168e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,9.734966442920268e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,7.190212636487558e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.734965715324506e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0004617848608177,290.78912353515625,294.1499938964844,283.6210021972656,283.5902404785156,283.35870361328125,283.12548828125,290.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.110619400421456e-09,0.0009849991183727,-0.0098214242607355,0.0,0.0,0.0,-0.0068506198003888,60.0,-4.559446811676025,-0.0,-6.615087499994844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.244558168575168e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,9.734966442920268e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,7.190212636487558e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.734965715324506e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0004617848608177,290.78912353515625,294.1499938964844,283.6210021972656,283.5902404785156,283.35870361328125,283.12548828125,290.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.110619400421456e-09,0.0009849991183727,-0.0098214242607355,0.0,0.0,0.0,-0.0068506198003888,60.0,-4.559446811676025,-0.0,-6.615087499994844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.261574450647458e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.752884943736716e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,7.203447603387758e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,9.752884943736716e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0004626348381862,290.7869567871094,294.1499938964844,283.6458740234375,283.6210327148437,283.3618469238281,283.1758728027344,290.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868163615465,4.32261382243837e-09,0.0009868120541796,-0.0103768650442361,0.0,0.0,0.0,-0.0069557153619825,60.0,-4.5496673583984375,-0.0,-6.639461247459624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,9.27074725041166e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,9.762544505065308e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,7.210581679828465e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,9.762544505065308e-05,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0004630930488929,290.7857360839844,294.1499938964844,283.6592102050781,283.6375732421875,283.3636779785156,283.2041931152344,290.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877936681732,4.436891742898297e-09,0.000987789244391,-0.0106762768700718,0.0,0.0,0.0,-0.0070123681798577,60.0,-4.544329643249512,-0.0,-6.652619077840427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,9.282749670092016e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,9.775183571036904e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,7.219916733447462e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.775183571036904e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004636925878003,290.7840270996094,294.1499938964844,283.6769714355469,283.6595153808594,283.36639404296875,283.2432861328125,290.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890724904835,4.586422353014541e-09,0.0009890679502859,-0.0110680470243096,0.0,0.0,0.0,-0.0070864968001842,60.0,-4.537187099456787,-0.0,-6.669855423524498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,9.29397065192461e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,9.78699972620234e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,7.228644244605675e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,9.78699972620234e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,0.000464253098471,290.7823181152344,294.1499938964844,283.6937255859375,283.6802673339844,283.3692626953125,283.2818908691406,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902680758386,4.726217639472452e-09,0.0009902634192258,-0.011434307321906,0.0,0.0,0.0,-0.0071557997725903,60.0,-4.530245780944824,-0.0,-6.6859897174254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,9.313035843661056e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,9.807076276047157e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,7.243472646223381e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.807075548451394e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.0004652054340112,290.7789001464844,294.1499938964844,283.7240905761719,283.7178955078125,283.375244140625,283.35650634765625,290.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922995232045,4.963734756557869e-09,0.000992294633761,-0.0120565863326191,0.0,0.0,0.0,-0.0072735482826828,60.0,-4.516889572143555,-0.0,-6.713447220363379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,9.313035843661056e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,9.807076276047157e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,7.243472646223381e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.807075548451394e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.0004652054340112,290.7789001464844,294.1499938964844,283.7240905761719,283.7178955078125,283.375244140625,283.35650634765625,290.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922995232045,4.963734756557869e-09,0.000992294633761,-0.0120565863326191,0.0,0.0,0.0,-0.0072735482826828,60.0,-4.516889572143555,-0.0,-6.713447220363379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.32721231947653e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.822005085879935e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,7.254499359987676e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,9.822005085879935e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,0.0004659135884139,290.7754821777344,294.1499938964844,283.75,283.75,283.38165283203125,283.4256286621094,290.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938102448359,5.140353032118128e-09,0.0009938050061464,-0.0125193046405911,0.0,0.0,0.0,-0.0073611065745353,60.0,-4.50413703918457,-0.0,-6.733900903554968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.32721231947653e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.822005085879935e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,7.254499359987676e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,9.822005085879935e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,0.0004659135884139,290.7754821777344,294.1499938964844,283.75,283.75,283.38165283203125,283.4256286621094,290.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938102448359,5.140353032118128e-09,0.0009938050061464,-0.0125193046405911,0.0,0.0,0.0,-0.0073611065745353,60.0,-4.50413703918457,-0.0,-6.733900903554968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,9.338374366052447e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,9.83375939540565e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,7.26318103261292e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,9.833758667809887e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0004664711595978,290.77203369140625,294.1499938964844,283.77362060546875,283.77362060546875,283.3883972167969,283.4886169433594,290.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491637229919434,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,9.338374366052447e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,9.83375939540565e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,7.26318103261292e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,9.833758667809887e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0004664711595978,290.77203369140625,294.1499938964844,283.77362060546875,283.77362060546875,283.3883972167969,283.4886169433594,290.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491637229919434,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.34962517931126e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,9.845606109593064e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.845606109593064e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0004670331545639,290.7685852050781,294.1499938964844,283.79736328125,283.79736328125,283.3954467773437,283.545654296875,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.479113578796387,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.34962517931126e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,9.845606109593064e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.845606109593064e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0004670331545639,290.7685852050781,294.1499938964844,283.79736328125,283.79736328125,283.3954467773437,283.545654296875,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.479113578796387,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,9.355275687994435e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,9.851556387729944e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,7.276325777638704e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,9.851556387729944e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.0004673154035117,290.7668762207031,294.1499938964844,283.80926513671875,283.80926513671875,283.3990783691406,283.5721130371094,290.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472815990447998,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,9.360937838209792e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,9.857519034994766e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,7.280729914782569e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.857519034994766e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0004675982345361,290.76513671875,294.1499938964844,283.8211669921875,283.8211669921875,283.4028015136719,283.5974426269531,290.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466497898101807,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.372281783726066e-05,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.869464702205732e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.869464702205732e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0004681648861151,290.7616882324219,294.1499938964844,283.8450012207031,283.8450012207031,283.4104919433594,283.64501953125,290.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453813076019287,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.372281783726066e-05,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.869464702205732e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.869464702205732e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0004681648861151,290.7616882324219,294.1499938964844,283.8450012207031,283.8450012207031,283.4104919433594,283.64501953125,290.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453813076019287,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.383625001646578e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.8814103694167e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,7.298375567188486e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,9.8814103694167e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0004687315376941,290.7582397460937,294.1499938964844,283.8687438964844,283.8687438964844,283.41845703125,283.6888732910156,290.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441085815429688,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.383625001646578e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.8814103694167e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,7.298375567188486e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,9.8814103694167e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0004687315376941,290.7582397460937,294.1499938964844,283.8687438964844,283.8687438964844,283.41845703125,283.6888732910156,290.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441085815429688,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,9.394937660545112e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.89332256722264e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0004692965885624,290.7547607421875,294.1499938964844,283.8923645019531,283.8923645019531,283.4266967773437,283.7296142578125,290.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428346633911133,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,9.394937660545112e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.89332256722264e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0004692965885624,290.7547607421875,294.1499938964844,283.8923645019531,283.8923645019531,283.4266967773437,283.7296142578125,290.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428346633911133,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,9.403043804923072e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.9018587206956e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0004697015101555,290.7522888183594,294.1499938964844,283.90924072265625,283.90924072265625,283.4328308105469,283.7572021484375,290.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.419184684753418,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
