time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.406182653037833e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,9.905164915835484e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.905164188239723e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.000469858321594,290.7513122558594,294.1499938964844,283.915771484375,283.915771484375,283.43524169921875,283.76763916015625,290.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.4156270027160645,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,9.411772771272808e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,9.91105116554536e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,7.320268196053803e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.911050437949598e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,0.0004701375437434,290.74957275390625,294.1499938964844,283.9273986816406,283.9273986816406,283.4396057128906,283.7857360839844,290.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.40928316116333,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.41732942010276e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091125488281,0.0,0.0,9.916901763062924e-05,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,7.324590114876628e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,9.916901763062924e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,0.0004704151069745,290.7478332519531,294.1499938964844,283.9389343261719,283.9389343261719,283.44403076171875,283.8033142089844,290.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402956485748291,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,9.428331395611168e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,9.92848799796775e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,7.333147368626669e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.92848799796775e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0004709647037088,290.7443542480469,294.1499938964844,283.9617614746094,283.9617614746094,283.4530944824219,283.8369445800781,290.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390369892120361,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,9.428331395611168e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,9.92848799796775e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,7.333147368626669e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.92848799796775e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0004709647037088,290.7443542480469,294.1499938964844,283.9617614746094,283.9617614746094,283.4530944824219,283.8369445800781,290.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390369892120361,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,9.43916165851988e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,9.93989233393222e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,9.93989233393222e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0004715056857094,290.7408752441406,294.1499938964844,283.98419189453125,283.98419189453125,283.46240234375,283.8687438964844,290.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377896785736084,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,9.43916165851988e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,9.93989233393222e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,9.93989233393222e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0004715056857094,290.7408752441406,294.1499938964844,283.98419189453125,283.98419189453125,283.46240234375,283.8687438964844,290.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377896785736084,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,9.449777280678973e-05,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,9.951071842806414e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,9.951071842806414e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.0004720359575003,290.7373962402344,294.1499938964844,284.0061950683594,284.0061950683594,283.4719543457031,283.89892578125,290.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365569114685059,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,9.449777280678973e-05,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,9.951071842806414e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,9.951071842806414e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.0004720359575003,290.7373962402344,294.1499938964844,284.0061950683594,284.0061950683594,283.4719543457031,283.89892578125,290.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365569114685059,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,9.460146247874944e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,9.961990144802256e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,7.357891445280984e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.961990144802256e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0004725538892671,290.7339172363281,294.1499938964844,284.02764892578125,284.02764892578125,283.4817199707031,283.9276733398437,290.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353414058685303,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,9.460146247874944e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,9.961990144802256e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,7.357891445280984e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.961990144802256e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0004725538892671,290.7339172363281,294.1499938964844,284.02764892578125,284.02764892578125,283.4817199707031,283.9276733398437,290.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353414058685303,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.465226321481168e-05,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.967340156435966e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,7.361843017861247e-05,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,9.967340156435966e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0004728076746687,290.7321472167969,294.1499938964844,284.03814697265625,284.03814697265625,283.4866943359375,283.9415283203125,290.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347414016723633,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,9.470226359553636e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,9.97260503936559e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,7.365732017206028e-05,296.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.97260503936559e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0004730574146378,290.7304077148437,294.1499938964844,284.04852294921875,284.04852294921875,283.49169921875,283.9550476074219,290.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341470241546631,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,9.479974687565118e-05,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.789794921875,0.0,0.0,9.982871415559202e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,9.98287068796344e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.000473544379929,290.7269287109375,294.1499938964844,284.0687255859375,284.0687255859375,283.5018920898437,283.981201171875,290.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329766273498535,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,9.479974687565118e-05,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.789794921875,0.0,0.0,9.982871415559202e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,9.98287068796344e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.000473544379929,290.7269287109375,294.1499938964844,284.0687255859375,284.0687255859375,283.5018920898437,283.981201171875,290.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329766273498535,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.48935849010013e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,9.992752165999264e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0004740131262224,290.7234191894531,294.1499938964844,284.0882263183594,284.0882263183594,283.5122375488281,284.0062561035156,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160384285498367e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318321228027344,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.48935849010013e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,9.992752165999264e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0004740131262224,290.7234191894531,294.1499938964844,284.0882263183594,284.0882263183594,283.5122375488281,284.0062561035156,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160384285498367e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318321228027344,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,9.498369036009537e-05,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.0001000224074232,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,7.387620280496776e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001000224001472,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004744631878565,290.71990966796875,294.1499938964844,284.1069641113281,284.1069641113281,283.5227355957031,284.03009033203125,290.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120456572622,7.272629609644809e-09,0.0010120384395122,-0.0181049052625894,0.0,0.0,0.0,-0.0084181688725948,60.0,-4.307199001312256,-0.0,-6.983287903494785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,9.498369036009537e-05,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.0001000224074232,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,7.387620280496776e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001000224001472,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004744631878565,290.71990966796875,294.1499938964844,284.1069641113281,284.1069641113281,283.5227355957031,284.03009033203125,290.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120456572622,7.272629609644809e-09,0.0010120384395122,-0.0181049052625894,0.0,0.0,0.0,-0.0084181688725948,60.0,-4.307199001312256,-0.0,-6.983287903494785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.505253547104076e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001000949050649,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.392975385300815e-05,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001000948977889,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0004748071078211,290.71710205078125,294.1499938964844,284.1213073730469,284.1213073730469,283.53125,284.04833984375,290.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358398779189201e-09,0.0010127717396244,-0.0183295514434576,0.0,0.0,0.0,-0.0084606884047389,60.0,-4.298535346984863,-0.0,-6.993413848022102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,9.506935020908712e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001001126147457,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,7.394283602479845e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001001126147457,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0004748911014758,290.7164001464844,294.1499938964844,284.12481689453125,284.12481689453125,283.5334167480469,284.0528259277344,290.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129583533853,7.379351796288347e-09,0.0010129509028047,-0.0183844305574893,0.0,0.0,0.0,-0.0084710763767361,60.0,-4.296398639678955,-0.0,-6.995888668370753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,9.511041571386158e-05,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001001558630377,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0001001558557618,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0004750962543766,290.71466064453125,294.1499938964844,284.1334228515625,284.1334228515625,283.5387878417969,284.0637512207031,290.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430512649619913e-09,0.0010133883915841,-0.0185184273868799,0.0,0.0,0.0,-0.0084964390844106,60.0,-4.291147232055664,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,9.515029523754492e-05,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.0001001978525891,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,7.400578761007637e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,0.0001001978453132,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0004752954409923,290.7129211425781,294.1499938964844,284.1417541503906,284.1417541503906,283.544189453125,284.0744323730469,290.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480188912722951e-09,0.0010138131910935,-0.018648536875844,0.0,0.0,0.0,-0.0085210651159286,60.0,-4.285989284515381,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,9.522637265035884e-05,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,7.406496297335252e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001002779681584,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0004756754788104,290.7094116210937,294.1499938964844,284.1577453613281,284.1577453613281,283.5550842285156,284.0949401855469,290.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275967121124268,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,9.522637265035884e-05,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,7.406496297335252e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001002779681584,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0004756754788104,290.7094116210937,294.1499938964844,284.1577453613281,284.1577453613281,283.5550842285156,284.0949401855469,290.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275967121124268,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,9.529706585453825e-05,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,7.411994010908529e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001003524012048,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0004760285955853,290.7059020996094,294.1499938964844,284.17266845703125,284.17266845703125,283.5660705566406,284.1142272949219,290.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266419410705566,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,9.529706585453825e-05,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,7.411994010908529e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001003524012048,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0004760285955853,290.7059020996094,294.1499938964844,284.17266845703125,284.17266845703125,283.5660705566406,284.1142272949219,290.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266419410705566,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,9.53622948145494e-05,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001004211007966,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,7.417068263748661e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001004211007966,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0004763544420711,290.702392578125,294.1499938964844,284.1864624023437,284.1864624023437,283.5771179199219,284.13232421875,290.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257351398468018,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,9.53622948145494e-05,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001004211007966,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,7.417068263748661e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001004211007966,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0004763544420711,290.702392578125,294.1499938964844,284.1864624023437,284.1864624023437,283.5771179199219,284.13232421875,290.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257351398468018,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,9.54216520767659e-05,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001004836012725,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.000476650922792,290.6988830566406,294.1499938964844,284.1990966796875,284.1990966796875,283.58819580078125,284.14923095703125,290.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248797416687012,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,9.54216520767659e-05,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001004836012725,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.000476650922792,290.6988830566406,294.1499938964844,284.1990966796875,284.1990966796875,283.58819580078125,284.14923095703125,290.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248797416687012,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,9.544937347527592e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,7.423839997500181e-05,296.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0001005127924145,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0004767893697135,290.6971130371094,294.1499938964844,284.2049560546875,284.2049560546875,283.59375,284.1571655273437,290.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243543177843,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244736671447754,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,9.547540685161948e-05,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,7.425864896504208e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.0001005402082228,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.0004769194347318,290.6953430175781,294.1499938964844,284.21051025390625,284.21051025390625,283.59930419921875,284.164794921875,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885204489355147e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240818500518799,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,9.552253322908656e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0001005898375296,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,7.429530523950234e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001005898302537,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,0.0004771548556163,290.6918334960937,294.1499938964844,284.2205810546875,284.2205810546875,283.61041259765625,284.1790466308594,290.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233458042144775,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,9.552253322908656e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0001005898375296,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,7.429530523950234e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001005898302537,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,0.0004771548556163,290.6918334960937,294.1499938964844,284.2205810546875,284.2205810546875,283.61041259765625,284.1790466308594,290.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233458042144775,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,9.55639116000384e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001006334132398,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,7.432749407598749e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001006334132398,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0004773615510202,290.6883239746094,294.1499938964844,284.22930908203125,284.22930908203125,283.6214904785156,284.1920166015625,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980549514293,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226693630218506,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,9.55639116000384e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001006334132398,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,7.432749407598749e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001006334132398,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0004773615510202,290.6883239746094,294.1499938964844,284.22930908203125,284.22930908203125,283.6214904785156,284.1920166015625,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980549514293,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226693630218506,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,9.559831960359588e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001006696402328,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,7.435425504809245e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001006696402328,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0004775334091391,290.684814453125,294.1499938964844,284.236572265625,284.236572265625,283.63250732421875,284.20361328125,290.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038322896197771e-09,0.0010185859864577,-0.0201102942228317,0.0,0.0,0.0,-0.0087977573275566,60.0,-4.220654010772705,-0.0,-7.07394676169315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,9.559831960359588e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001006696402328,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,7.435425504809245e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001006696402328,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0004775334091391,290.684814453125,294.1499938964844,284.236572265625,284.236572265625,283.63250732421875,284.20361328125,290.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038322896197771e-09,0.0010185859864577,-0.0201102942228317,0.0,0.0,0.0,-0.0087977573275566,60.0,-4.220654010772705,-0.0,-7.07394676169315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,9.562395280227064e-05,297.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0001006966340355,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.437419117195532e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001006966340355,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0004776614659931,290.6817321777344,294.1499938964844,284.2417297363281,284.2417297363281,283.6421203613281,284.212646484375,290.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188670130446,8.070253798564408e-09,0.0010188589803874,-0.0201939195394516,0.0,0.0,0.0,-0.0088135870173573,60.0,-4.21590518951416,-0.0,-7.077740349359375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.562691411701962e-05,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001006997554213,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,7.43764903745614e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001006997554213,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.000477676250739,290.6813049316406,294.1499938964844,284.2423400878906,284.2423400878906,283.6434326171875,284.2137756347656,290.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073940627184584e-09,0.0010188905289396,-0.0202035754919052,0.0,0.0,0.0,-0.0088154142722487,60.0,-4.2153167724609375,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
