time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.522004256723449e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0001002712961053,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001002712961053,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0004756438429467,290.608154296875,294.1499938964844,284.25,284.0303649902344,283.83526611328125,284.2499389648437,290.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146442890167236,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,9.5175979367923e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001002248973236,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0004754237597808,290.6047058105469,294.1499938964844,284.25,284.0162658691406,283.8426513671875,284.2499694824219,290.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142406463623047,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,9.5175979367923e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001002248973236,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0004754237597808,290.6047058105469,294.1499938964844,284.25,284.0162658691406,283.8426513671875,284.2499694824219,290.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142406463623047,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.5131246780511e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.0004752003005705,290.6012878417969,294.1499938964844,284.25,284.0025329589844,283.8499450683594,284.2499694824219,290.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138340473175049,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.5131246780511e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.0004752003005705,290.6012878417969,294.1499938964844,284.25,284.0025329589844,283.8499450683594,284.2499694824219,290.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138340473175049,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,9.50857502175495e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,7.39555835025385e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0001001298733172,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,0.0004749729996547,290.59783935546875,294.1499938964844,284.25,283.9892578125,283.8570861816406,284.2499694824219,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134244441986084,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,9.50857502175495e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,7.39555835025385e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0001001298733172,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,0.0004749729996547,290.59783935546875,294.1499938964844,284.25,283.9892578125,283.8570861816406,284.2499694824219,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134244441986084,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,9.503979526925832e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0004747434577438,290.59442138671875,294.1499938964844,284.25,283.9764709472656,283.86407470703125,284.2499694824219,290.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130128860473633,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,9.503979526925832e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0004747434577438,290.59442138671875,294.1499938964844,284.25,283.9764709472656,283.86407470703125,284.2499694824219,290.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130128860473633,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,9.50166504480876e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,0.000100057113741,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.000100057113741,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0004746278573293,290.5927124023437,294.1499938964844,284.25,283.9703063964844,283.8675537109375,284.25,290.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.12806510925293,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.499343286734074e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0001000326665234,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0001000326665234,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.0004745118785649,290.5909729003906,294.1499938964844,284.25,283.9642944335937,283.8709716796875,284.25,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125998497009277,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.49468885664828e-05,297.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.998364839702845e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,7.384757918771356e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.998364839702845e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0004742793680634,290.5875549316406,294.1499938964844,284.25,283.95281982421875,283.8777160644531,284.25,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121861934661865,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.49468885664828e-05,297.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.998364839702845e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,7.384757918771356e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.998364839702845e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0004742793680634,290.5875549316406,294.1499938964844,284.25,283.95281982421875,283.8777160644531,284.25,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121861934661865,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,9.490032971370964e-05,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.993462299462408e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.000474046828458,290.5841369628906,294.1499938964844,284.25,283.94207763671875,283.88433837890625,284.25,290.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117725849151611,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,9.490032971370964e-05,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.993462299462408e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.000474046828458,290.5841369628906,294.1499938964844,284.25,283.94207763671875,283.88433837890625,284.25,290.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117725849151611,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,9.485399641562252e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,9.988583042286336e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,7.377532892860472e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,0.0004738153656944,290.58074951171875,294.1499938964844,284.25,283.9322204589844,283.890869140625,284.25,290.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113600730895996,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,9.485399641562252e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,9.988583042286336e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,7.377532892860472e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,0.0004738153656944,290.58074951171875,294.1499938964844,284.25,283.9322204589844,283.890869140625,284.25,290.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113600730895996,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,9.480815788265318e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,9.983756172005088e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0004735863767564,290.57733154296875,294.1499938964844,284.25,283.9233093261719,283.8972473144531,284.25,290.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109497547149658,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,9.480815788265318e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,9.983756172005088e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0004735863767564,290.57733154296875,294.1499938964844,284.25,283.9233093261719,283.8972473144531,284.25,290.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109497547149658,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,9.478548599872738e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,9.981368202716112e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,7.372204709099606e-05,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,9.981368202716112e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0004734731337521,290.5756225585937,294.1499938964844,284.25,283.9192199707031,283.9004211425781,284.25,290.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107456684112549,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,9.476311242906375e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,9.9790129752364e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,7.370465027634054e-05,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.9790129752364e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,0.0004733613750431,290.5739440917969,294.1499938964844,284.25,283.9154052734375,283.9035339355469,284.25,290.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.1054277420043945,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,9.47194203035906e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,7.36706642783247e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0004731431254185,290.5705261230469,294.1499938964844,284.25,283.9085998535156,283.9096984863281,284.25,290.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.101414203643799,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,9.47194203035906e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,7.36706642783247e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0004731431254185,290.5705261230469,294.1499938964844,284.25,283.9085998535156,283.9096984863281,284.25,290.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.101414203643799,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.050000000745058,9.46771469898522e-05,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.050000000745058,9.969959501177073e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.050000000745058,0.0004729319480247,290.567138671875,291.1499938964844,284.25,283.9029846191406,283.9157409667969,284.25,290.1640319824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.097459316253662,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.050000000745058,9.46771469898522e-05,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.050000000745058,9.969959501177073e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.050000000745058,0.0004729319480247,290.567138671875,291.1499938964844,284.25,283.9029846191406,283.9157409667969,284.25,290.1640319824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.097459316253662,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.6342918276786804,0.050000000745058,0.0408389009535312,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.6342918276786804,0.050000000745058,0.0430053286254406,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.6342918276786804,0.050000000745058,0.0317635908722877,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.6342918276786804,0.050000000745058,0.0430053286254406,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3180236816406,0.6342918276786804,0.050000000745058,0.2039987593889236,290.26287841796875,291.1499938964844,284.25,283.9006042480469,292.57666015625,294.6088562011719,290.1840209960937,1.0,0.1096848025918006,0.1617865860462188,0.1617865860462188,1.0,1.0,-0.4318948984146118,0.0128522291779518,0.4190426468849182,-0.1037477701902389,0.0,0.0,0.0,10.287291526794434,60.0,406.6047973632813,-0.0,12.278355598449709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6324694752693176,0.050000000745058,0.0452316589653492,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6324694752693176,0.050000000745058,0.0476311147212982,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6324694752693176,0.050000000745058,0.035180177539587,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6324694752693176,0.050000000745058,0.0476311147212982,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6324694752693176,0.050000000745058,0.2259414941072464,290.3857727050781,291.1499938964844,284.25,283.89849853515625,293.7156066894531,297.1533508300781,290.61212158203125,1.0,0.1210824847221374,0.3235731720924377,0.3235731720924377,1.0,1.0,-0.4819506406784057,0.0566565953195095,0.4252940416336059,-0.074610024690628,0.0,0.0,0.0,12.523252487182615,60.0,891.3870239257812,-0.0,16.676898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.0456769801676273,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.0481000617146492,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.0355265401303768,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.0481000617146492,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.2281659692525863,291.1549377441406,291.1499938964844,284.25,283.8949279785156,292.5257568359375,297.2398986816406,291.2669982910156,1.0,0.1405637413263321,0.6471463441848755,0.6471463441848755,1.0,1.0,-0.4866980016231537,0.1861510127782821,0.3005469739437103,0.0535736195743083,0.0,0.0,0.0,20.07111549377441,60.0,681.1961669921875,-0.0,23.17625999450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.0456769801676273,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.0481000617146492,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.0355265401303768,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.0481000617146492,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5716235041618347,0.050000000745058,0.2281659692525863,291.1549377441406,291.1499938964844,284.25,283.8949279785156,292.5257568359375,297.2398986816406,291.2669982910156,1.0,0.1405637413263321,0.6471463441848755,0.6471463441848755,1.0,1.0,-0.4866980016231537,0.1861510127782821,0.3005469739437103,0.0535736195743083,0.0,0.0,0.0,20.07111549377441,60.0,681.1961669921875,-0.0,23.17625999450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.5497837662696838,0.050000000745058,0.0458140447735786,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.5497837662696838,0.050000000745058,0.0482443943619728,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.5497837662696838,0.050000000745058,0.0356331467628479,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.5497837662696838,0.050000000745058,0.0482443943619728,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.5497837662696838,0.050000000745058,0.22885063290596,291.2976379394531,291.1499938964844,284.25,283.8934631347656,291.8797302246094,297.2262268066406,291.31671142578125,1.0,0.148958072066307,0.8089329600334167,0.8089329600334167,1.0,1.0,-0.4881584644317627,0.2040148675441742,0.2841435968875885,0.0712430626153945,0.0,0.0,0.0,23.7375545501709,60.0,360.7270202636719,-0.0,26.32410049438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.5329484343528748,0.050000000745058,0.0459448955953121,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.5329484343528748,0.050000000745058,0.0483821853995323,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.5329484343528748,0.050000000745058,0.0357349179685115,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.5329484343528748,0.050000000745058,0.0483821853995323,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.5329484343528748,0.050000000745058,0.229504257440567,291.3186340332031,291.1499938964844,284.25,283.8922119140625,291.7621154785156,297.21490478515625,291.3258056640625,1.0,0.1565170735120773,0.8471463322639465,0.8471463322639465,0.9999964833259584,1.0,-0.489552766084671,0.2064422369003296,0.2831105291843414,0.0735757425427436,0.0,0.0,0.0,27.23937225341797,60.0,213.04200744628903,-0.0,29.3523178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.0461834333837032,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.0486333779990673,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.0359204486012458,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.0486333779990673,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.2306958138942718,291.3861389160156,291.1499938964844,284.25,283.89031982421875,291.70025634765625,297.1974182128906,291.40850830078125,1.0,0.1693456023931503,0.9235731959342957,0.9235731959342957,0.9999895095825196,1.0,-0.4920946061611175,0.2093016803264618,0.2827929258346557,0.0763541907072067,0.0,0.0,0.0,33.623985290527344,60.0,121.80899810791016,-0.0,34.91746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.0461834333837032,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.0486333779990673,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.0359204486012458,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.0486333779990673,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.5100135803222656,0.050000000745058,0.2306958138942718,291.3861389160156,291.1499938964844,284.25,283.89031982421875,291.70025634765625,297.1974182128906,291.40850830078125,1.0,0.1693456023931503,0.9235731959342957,0.9235731959342957,0.9999895095825196,1.0,-0.4920946061611175,0.2093016803264618,0.2827929258346557,0.0763541907072067,0.0,0.0,0.0,33.623985290527344,60.0,121.80899810791016,-0.0,34.91746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.0463871359825134,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.0488478876650333,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.0360788814723491,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.0488478876650333,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.2317133396863937,291.4660949707031,291.1499938964844,284.25,283.8891296386719,291.6679382324219,297.1852722167969,291.48248291015625,1.0,0.1795136630535125,1.0,1.0,0.9999825358390808,1.0,-0.4942652881145477,0.2111173868179321,0.2831479012966156,0.0782375261187553,0.0,0.0,0.0,39.07750701904297,60.0,77.4011001586914,-0.0,39.71571731567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.0463871359825134,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.0488478876650333,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.0360788814723491,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.0488478876650333,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.4958213567733764,0.050000000745058,0.2317133396863937,291.4660949707031,291.1499938964844,284.25,283.8891296386719,291.6679382324219,297.1852722167969,291.48248291015625,1.0,0.1795136630535125,1.0,1.0,0.9999825358390808,1.0,-0.4942652881145477,0.2111173868179321,0.2831479012966156,0.0782375261187553,0.0,0.0,0.0,39.07750701904297,60.0,77.4011001586914,-0.0,39.71571731567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.0465557090938091,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.0490254051983356,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.0362099967896938,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.0490254051983356,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.232555404305458,291.5225830078125,291.1499938964844,284.25,283.8886108398437,291.663330078125,297.17681884765625,291.5342102050781,1.0,0.187480553984642,1.0,1.0,0.9938607811927797,1.0,-0.4960616528987884,0.2117890119552612,0.2842726409435272,0.0791254788637161,0.0,0.0,0.0,43.59211730957031,48.0,52.207366943359375,-0.0,43.71914291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.0465557090938091,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.0490254051983356,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.0362099967896938,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.0490254051983356,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201416015625,0.4861144125461578,0.050000000745058,0.232555404305458,291.5225830078125,291.1499938964844,284.25,283.8886108398437,291.663330078125,297.17681884765625,291.5342102050781,1.0,0.187480553984642,1.0,1.0,0.9938607811927797,1.0,-0.4960616528987884,0.2117890119552612,0.2842726409435272,0.0791254788637161,0.0,0.0,0.0,43.59211730957031,48.0,52.207366943359375,-0.0,43.71914291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.0465976744890213,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.049069594591856,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.0362426340579986,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.049069594591856,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.2327650338411331,291.5633850097656,291.1499938964844,284.25,283.8887023925781,291.6635131835937,297.1708984375,291.5717163085937,1.0,0.1889312267303466,1.0,1.0,0.9877389669418336,1.0,-0.4965091347694397,0.2118419557809829,0.2846671938896179,0.0797996968030929,0.0,0.0,0.0,44.72168731689453,36.0,36.869773864746094,-0.0,44.72494125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.0465976744890213,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.049069594591856,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.0362426340579986,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.049069594591856,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4838336706161499,0.050000000745058,0.2327650338411331,291.5633850097656,291.1499938964844,284.25,283.8887023925781,291.6635131835937,297.1708984375,291.5717163085937,1.0,0.1889312267303466,1.0,1.0,0.9877389669418336,1.0,-0.4965091347694397,0.2118419557809829,0.2846671938896179,0.0797996968030929,0.0,0.0,0.0,44.72168731689453,36.0,36.869773864746094,-0.0,44.72494125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
