time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.4850535690784454,0.050000000745058,0.0465751588344574,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.4850535690784454,0.050000000745058,0.0490458868443965,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.4850535690784454,0.050000000745058,0.0362251251935958,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.4850535690784454,0.050000000745058,0.0490458868443965,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.4850535690784454,0.050000000745058,0.2326525598764419,291.5791320800781,291.1499938964844,284.25,283.8889465332031,291.6641845703125,297.168701171875,291.5861511230469,1.0,0.1877413094043731,1.0,1.0,0.9846780896186828,1.0,-0.4962693750858307,0.2116638422012329,0.2846055328845978,0.0800705179572105,0.0,0.0,0.0,44.12356185913086,36.0,31.19394302368164,-0.0,44.1917610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.4875676035881042,0.050000000745058,0.0465292856097221,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.4875676035881042,0.050000000745058,0.0489975772798061,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.4875676035881042,0.050000000745058,0.0361894443631172,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.4875676035881042,0.050000000745058,0.0489975772798061,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.4875676035881042,0.050000000745058,0.2324234098196029,291.5924377441406,291.1499938964844,284.25,283.88934326171875,291.6634826660156,297.1668701171875,291.5983581542969,1.0,0.1854636520147323,1.0,1.0,0.9759977459907532,1.0,-0.4957806468009949,0.211461991071701,0.2843186557292938,0.0803935751318931,0.0,0.0,0.0,42.90090560913086,25.0,26.288488388061523,-0.0,43.103607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.0463882684707641,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.0488490797579288,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.0360797643661499,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.0488490797579288,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.2317190170288086,291.6126708984375,291.1499938964844,284.25,283.8904113769531,291.6610107421875,297.1641540527344,291.6166687011719,1.0,0.1785045117139816,1.0,1.0,0.958636999130249,1.0,-0.4942781925201416,0.2108601480722427,0.28341805934906,0.0810100436210632,0.0,0.0,0.0,39.13846206665039,25.0,18.06539535522461,-0.0,39.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.0463882684707641,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.0488490797579288,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.0360797643661499,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.0488490797579288,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.4957505464553833,0.050000000745058,0.2317190170288086,291.6126708984375,291.1499938964844,284.25,283.8904113769531,291.6610107421875,297.1641540527344,291.6166687011719,1.0,0.1785045117139816,1.0,1.0,0.958636999130249,1.0,-0.4942781925201416,0.2108601480722427,0.28341805934906,0.0810100436210632,0.0,0.0,0.0,39.13846206665039,25.0,18.06539535522461,-0.0,39.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.046275544911623,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.0487303771078586,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.0359920896589756,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.0487303771078586,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.2311559170484542,291.6263122558594,291.1499938964844,284.25,283.89190673828125,291.658203125,297.1624755859375,291.6290283203125,1.0,0.1731210798025131,1.0,1.0,0.9412763118743896,1.0,-0.4930768013000488,0.2104213386774063,0.2826554477214813,0.0817428454756736,0.0,0.0,0.0,36.13283157348633,25.0,12.0587158203125,-0.0,37.11780548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.046275544911623,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.0487303771078586,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.0359920896589756,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.0487303771078586,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5031369924545288,0.050000000745058,0.2311559170484542,291.6263122558594,291.1499938964844,284.25,283.89190673828125,291.658203125,297.1624755859375,291.6290283203125,1.0,0.1731210798025131,1.0,1.0,0.9412763118743896,1.0,-0.4930768013000488,0.2104213386774063,0.2826554477214813,0.0817428454756736,0.0,0.0,0.0,36.13283157348633,25.0,12.0587158203125,-0.0,37.11780548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.0461903400719165,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.0486406534910202,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.0359258204698562,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.0486406534910202,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.2307303100824356,291.63531494140625,291.1499938964844,284.25,283.89373779296875,291.65362548828125,297.1614074707031,291.6369934082031,1.0,0.1688197404146194,1.0,1.0,0.921958327293396,1.0,-0.4921689927577972,0.2101969867944717,0.2819720208644867,0.0826451182365417,0.0,0.0,0.0,33.86350631713867,25.0,7.3380255699157715,-0.0,35.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.0461903400719165,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.0486406534910202,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.0359258204698562,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.0486406534910202,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.63494873046875,0.50946444272995,0.050000000745058,0.2307303100824356,291.63531494140625,291.1499938964844,284.25,283.89373779296875,291.65362548828125,297.1614074707031,291.6369934082031,1.0,0.1688197404146194,1.0,1.0,0.921958327293396,1.0,-0.4921689927577972,0.2101969867944717,0.2819720208644867,0.0826451182365417,0.0,0.0,0.0,33.86350631713867,25.0,7.3380255699157715,-0.0,35.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.04612373188138,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.0485705099999904,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.0358740128576755,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.0485705099999904,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.2303975820541381,291.6405334472656,291.1499938964844,284.25,283.89581298828125,291.6473693847656,297.1607360839844,291.6413879394531,1.0,0.165376603603363,1.0,1.0,0.9026403427124025,1.0,-0.4914592802524566,0.2101246118545532,0.2813346683979034,0.0836741104722023,0.0,0.0,0.0,32.09164810180664,25.0,3.3865816593170166,-0.0,33.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.04612373188138,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.0485705099999904,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.0358740128576755,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.0485705099999904,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.51497882604599,0.050000000745058,0.2303975820541381,291.6405334472656,291.1499938964844,284.25,283.89581298828125,291.6473693847656,297.1607360839844,291.6413879394531,1.0,0.165376603603363,1.0,1.0,0.9026403427124025,1.0,-0.4914592802524566,0.2101246118545532,0.2813346683979034,0.0836741104722023,0.0,0.0,0.0,32.09164810180664,25.0,3.3865816593170166,-0.0,33.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.641845703125,0.5174474120140076,0.050000000745058,0.0460959561169147,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.641845703125,0.5174474120140076,0.050000000745058,0.0485412627458572,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.641845703125,0.5174474120140076,0.050000000745058,0.0358524098992347,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.641845703125,0.5174474120140076,0.050000000745058,0.0485412627458572,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.641845703125,0.5174474120140076,0.050000000745058,0.2302588522434234,291.6419677734375,291.1499938964844,284.25,283.8969421386719,291.6435546875,297.1605224609375,291.6424560546875,1.0,0.1639192402362823,1.0,1.0,0.8929813504219055,1.0,-0.4911633133888244,0.2101428806781768,0.2810204625129699,0.0842360332608223,0.0,0.0,0.0,31.35368156433105,25.0,1.6151010990142822,-0.0,32.92894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.519736111164093,0.050000000745058,0.0460712313652038,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.519736111164093,0.050000000745058,0.0485152266919612,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.519736111164093,0.050000000745058,0.0358331799507141,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.519736111164093,0.050000000745058,0.0485152266919612,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.519736111164093,0.050000000745058,0.2301353514194488,291.6426696777344,291.1499938964844,284.25,283.8981018066406,291.6390075683594,297.1603698730469,291.642822265625,1.0,0.1626110970973968,1.0,1.0,0.883003830909729,1.0,-0.4908998906612396,0.2102075070142746,0.2806923985481262,0.0848404467105865,0.0,0.0,0.0,30.69736671447754,25.0,-0.1079597249627113,-0.0,32.35612869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.0460295267403125,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.0484713092446327,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.0358007438480854,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.0484713092446327,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.2299270182847976,291.6420288085937,291.1499938964844,284.25,283.9005126953125,291.6276550292969,297.1601257324219,291.6414794921875,1.0,0.1603811979293823,1.0,1.0,0.8630489110946655,1.0,-0.4904555380344391,0.2104550302028656,0.2800005078315735,0.0861570760607719,0.0,0.0,0.0,29.591856002807617,25.0,-3.5740909576416016,-0.0,31.39258003234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.0460295267403125,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.0484713092446327,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.0358007438480854,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.0484713092446327,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6421203613281,0.5238044261932373,0.050000000745058,0.2299270182847976,291.6420288085937,291.1499938964844,284.25,283.9005126953125,291.6276550292969,297.1601257324219,291.6414794921875,1.0,0.1603811979293823,1.0,1.0,0.8630489110946655,1.0,-0.4904555380344391,0.2104550302028656,0.2800005078315735,0.0861570760607719,0.0,0.0,0.0,29.591856002807617,25.0,-3.5740909576416016,-0.0,31.39258003234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.0459962040185928,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.0484362207353115,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.035774827003479,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.0484362207353115,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.2297605723142624,291.6386413574219,291.1499938964844,284.25,283.9029846191406,291.6130065917969,297.15985107421875,291.6374206542969,1.0,0.1585790961980819,1.0,1.0,0.8430939316749573,1.0,-0.4901005029678345,0.2108691781759262,0.2792313396930694,0.0876265913248062,0.0,0.0,0.0,28.710670471191406,25.0,-7.1703691482543945,-0.0,30.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.0459962040185928,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.0484362207353115,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.035774827003479,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.0484362207353115,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63885498046875,0.527254581451416,0.050000000745058,0.2297605723142624,291.6386413574219,291.1499938964844,284.25,283.9029846191406,291.6130065917969,297.15985107421875,291.6374206542969,1.0,0.1585790961980819,1.0,1.0,0.8430939316749573,1.0,-0.4901005029678345,0.2108691781759262,0.2792313396930694,0.0876265913248062,0.0,0.0,0.0,28.710670471191406,25.0,-7.1703691482543945,-0.0,30.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.0459694489836692,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.0484080426394939,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.0357540175318717,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.0484080426394939,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.2296269237995147,291.6324462890625,291.1499938964844,284.25,283.90545654296875,291.5943603515625,297.15948486328125,291.6304626464844,1.0,0.157119795680046,1.0,1.0,0.8232519030570984,1.0,-0.4898154437541961,0.2114627510309219,0.278352677822113,0.0892602354288101,0.0,0.0,0.0,28.00511360168457,25.0,-11.08098316192627,-0.0,30.0124740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.0459694489836692,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.0484080426394939,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.0357540175318717,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.0484080426394939,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.5301615595817566,0.050000000745058,0.2296269237995147,291.6324462890625,291.1499938964844,284.25,283.90545654296875,291.5943603515625,297.15948486328125,291.6304626464844,1.0,0.157119795680046,1.0,1.0,0.8232519030570984,1.0,-0.4898154437541961,0.2114627510309219,0.278352677822113,0.0892602354288101,0.0,0.0,0.0,28.00511360168457,25.0,-11.08098316192627,-0.0,30.0124740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.0459478646516799,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.048385314643383,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.0357372276484966,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.048385314643383,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.2295190989971161,291.6231689453125,291.1499938964844,284.25,283.90789794921875,291.57086181640625,297.1589660644531,291.620361328125,1.0,0.1559356451034546,1.0,1.0,0.8034098148345947,1.0,-0.4895854890346527,0.2122653424739837,0.2773201465606689,0.0910843461751937,0.0,0.0,0.0,27.43784713745117,25.0,-15.505335807800291,-0.0,29.51990509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.0459478646516799,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.048385314643383,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.0357372276484966,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.048385314643383,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236877441406,0.532599687576294,0.050000000745058,0.2295190989971161,291.6231689453125,291.1499938964844,284.25,283.90789794921875,291.57086181640625,297.1589660644531,291.620361328125,1.0,0.1559356451034546,1.0,1.0,0.8034098148345947,1.0,-0.4895854890346527,0.2122653424739837,0.2773201465606689,0.0910843461751937,0.0,0.0,0.0,27.43784713745117,25.0,-15.505335807800291,-0.0,29.51990509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.5336639285087585,0.050000000745058,0.0459386743605136,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.5336639285087585,0.050000000745058,0.0483756363391876,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.5336639285087585,0.050000000745058,0.0357300788164138,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.5336639285087585,0.050000000745058,0.0483756363391876,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.5336639285087585,0.050000000745058,0.2294731885194778,291.61724853515625,291.1499938964844,284.25,283.9090576171875,291.5569763183594,297.1586608886719,291.6139831542969,1.0,0.1554299145936966,1.0,1.0,0.7934888005256653,1.0,-0.4894875586032867,0.2127550095319748,0.2767325639724731,0.0920764356851577,0.0,0.0,0.0,27.197004318237305,25.0,-17.973751068115234,-0.0,29.310911178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.534636378288269,0.050000000745058,0.0459303930401802,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.534636378288269,0.050000000745058,0.0483669154345989,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.534636378288269,0.050000000745058,0.0357236415147781,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.534636378288269,0.050000000745058,0.0483669154345989,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.534636378288269,0.050000000745058,0.2294318228960037,291.61041259765625,291.1499938964844,284.25,283.91015625,291.54205322265625,297.15826416015625,291.6066589355469,1.0,0.1549737155437469,1.0,1.0,0.7839731574058533,1.0,-0.4893993437290191,0.2132802903652191,0.2761190533638,0.0930978655815124,0.0,0.0,0.0,26.9804801940918,25.0,-20.560829162597656,-0.0,29.12308692932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.0459162034094333,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.0483519732952117,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.0357126034796237,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.0483519732952117,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.2293609380722046,291.5938415527344,291.1499938964844,284.25,283.9122619628906,291.5077209472656,297.15740966796875,291.589111328125,1.0,0.154191255569458,1.0,1.0,0.7649418115615845,1.0,-0.4892481863498688,0.214527428150177,0.2747207581996918,0.0953152403235435,0.0,0.0,0.0,26.61069869995117,25.0,-26.104740142822266,-0.0,28.80248069763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.0459162034094333,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.0483519732952117,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.0357126034796237,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.0483519732952117,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947265625,0.536333441734314,0.050000000745058,0.2293609380722046,291.5938415527344,291.1499938964844,284.25,283.9122619628906,291.5077209472656,297.15740966796875,291.589111328125,1.0,0.154191255569458,1.0,1.0,0.7649418115615845,1.0,-0.4892481863498688,0.214527428150177,0.2747207581996918,0.0953152403235435,0.0,0.0,0.0,26.61069869995117,25.0,-26.104740142822266,-0.0,28.80248069763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.0459046512842178,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.048339806497097,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.0357036180794239,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.048339806497097,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.229303240776062,291.5729675292969,291.1499938964844,284.25,283.9140625,291.4657287597656,297.1563720703125,291.5670471191406,1.0,0.1535544842481613,1.0,1.0,0.7459104657173157,1.0,-0.48912513256073,0.2160780280828476,0.2730470895767212,0.097801350057125,0.0,0.0,0.0,26.31121826171875,25.0,-32.615936279296875,-0.0,28.542999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.0459046512842178,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.048339806497097,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.0357036180794239,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.048339806497097,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.5377440452575684,0.050000000745058,0.229303240776062,291.5729675292969,291.1499938964844,284.25,283.9140625,291.4657287597656,297.1563720703125,291.5670471191406,1.0,0.1535544842481613,1.0,1.0,0.7459104657173157,1.0,-0.48912513256073,0.2160780280828476,0.2730470895767212,0.097801350057125,0.0,0.0,0.0,26.31121826171875,25.0,-32.615936279296875,-0.0,28.542999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.0458952151238918,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.048329871147871,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.0356962792575359,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.048329871147871,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.2292560935020446,291.5472106933594,291.1499938964844,284.25,283.9155578613281,291.4194030761719,297.1551513671875,291.5400390625,1.0,0.1530353426933288,1.0,1.0,0.7285670638084412,1.0,-0.4890246093273163,0.2177779674530029,0.2712466418743133,0.1003964096307754,0.0,0.0,0.0,26.06802749633789,25.0,-39.38319396972656,-0.0,28.33240127563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.0458952151238918,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.048329871147871,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.0356962792575359,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.048329871147871,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.5389158725738525,0.050000000745058,0.2292560935020446,291.5472106933594,291.1499938964844,284.25,283.9155578613281,291.4194030761719,297.1551513671875,291.5400390625,1.0,0.1530353426933288,1.0,1.0,0.7285670638084412,1.0,-0.4890246093273163,0.2177779674530029,0.2712466418743133,0.1003964096307754,0.0,0.0,0.0,26.06802749633789,25.0,-39.38319396972656,-0.0,28.33240127563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.0458875000476837,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.04832174628973,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.0356902778148651,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.04832174628973,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.2292175590991974,291.5165710449219,291.1499938964844,284.25,283.9166259765625,291.364990234375,297.15380859375,291.5080871582031,1.0,0.1526124775409698,1.0,1.0,0.7112236618995667,1.0,-0.4889424443244934,0.219814583659172,0.2691278755664825,0.1032800525426864,0.0,0.0,0.0,25.87050437927246,25.0,-46.733097076416016,-0.0,28.16146850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.0458875000476837,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.04832174628973,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.0356902778148651,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.04832174628973,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5398871302604675,0.050000000745058,0.2292175590991974,291.5165710449219,291.1499938964844,284.25,283.9166259765625,291.364990234375,297.15380859375,291.5080871582031,1.0,0.1526124775409698,1.0,1.0,0.7112236618995667,1.0,-0.4889424443244934,0.219814583659172,0.2691278755664825,0.1032800525426864,0.0,0.0,0.0,25.87050437927246,25.0,-46.733097076416016,-0.0,28.16146850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5008850097656,0.54030841588974,0.050000000745058,0.045884184539318,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5008850097656,0.54030841588974,0.050000000745058,0.0483182556927204,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5008850097656,0.54030841588974,0.050000000745058,0.0356876999139785,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5008850097656,0.54030841588974,0.050000000745058,0.0483182556927204,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5008850097656,0.54030841588974,0.050000000745058,0.229201003909111,291.4991760253906,291.1499938964844,284.25,283.9170227050781,291.3340759277344,297.153076171875,291.48992919921875,1.0,0.1524313539266586,1.0,1.0,0.7025519609451294,1.0,-0.488907128572464,0.2209769189357757,0.2679302096366882,0.1048456728458404,0.0,0.0,0.0,25.786035537719727,25.0,-50.89665985107422,-0.0,28.08841896057129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48211669921875,0.5406917929649353,0.050000000745058,0.0458811819553375,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48211669921875,0.5406917929649353,0.050000000745058,0.048315092921257,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48211669921875,0.5406917929649353,0.050000000745058,0.0356853641569614,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48211669921875,0.5406917929649353,0.050000000745058,0.048315092921257,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48211669921875,0.5406917929649353,0.050000000745058,0.2291859984397888,291.480224609375,291.1499938964844,284.25,283.9172668457031,291.3047790527344,297.1522827148437,291.4702453613281,1.0,0.1522676795721054,1.0,1.0,0.6952955722808838,1.0,-0.488875150680542,0.2220242619514465,0.2668508887290954,0.1062826737761497,0.0,0.0,0.0,25.70980834960937,25.0,-54.778202056884766,-0.0,28.02249336242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.045875996351242,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.0483096353709697,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.0356813333928585,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.0483096353709697,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.2291601151227951,291.43878173828125,291.1499938964844,284.25,283.9173583984375,291.24322509765625,297.150634765625,291.427734375,1.0,0.1519864201545715,1.0,1.0,0.6807827949523926,1.0,-0.48881995677948,0.224334567785263,0.2644854187965393,0.1093253046274185,0.0,0.0,0.0,25.578950881958008,25.0,-61.3699951171875,-0.0,27.909399032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.045875996351242,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.0483096353709697,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.0356813333928585,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.0483096353709697,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5413578152656555,0.050000000745058,0.2291601151227951,291.43878173828125,291.1499938964844,284.25,283.9173583984375,291.24322509765625,297.150634765625,291.427734375,1.0,0.1519864201545715,1.0,1.0,0.6807827949523926,1.0,-0.48881995677948,0.224334567785263,0.2644854187965393,0.1093253046274185,0.0,0.0,0.0,25.578950881958008,25.0,-61.3699951171875,-0.0,27.909399032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.0458717420697212,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.0483051538467407,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.0356780216097831,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.0483051538467407,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.2291388511657714,291.3925476074219,291.1499938964844,284.25,283.9168395996094,291.17242431640625,297.1488342285156,291.3800964355469,1.0,0.1517570465803146,1.0,1.0,0.6662699580192566,1.0,-0.4887746572494507,0.2270008623600006,0.2617737948894501,0.112655684351921,0.0,0.0,0.0,25.472299575805664,25.0,-68.92095184326172,-0.0,27.81733512878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.0458717420697212,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.0483051538467407,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.0356780216097831,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.0483051538467407,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.5419087409973145,0.050000000745058,0.2291388511657714,291.3925476074219,291.1499938964844,284.25,283.9168395996094,291.17242431640625,297.1488342285156,291.3800964355469,1.0,0.1517570465803146,1.0,1.0,0.6662699580192566,1.0,-0.4887746572494507,0.2270008623600006,0.2617737948894501,0.112655684351921,0.0,0.0,0.0,25.472299575805664,25.0,-68.92095184326172,-0.0,27.81733512878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
