time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.0458682551980018,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.0483014807105064,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.0356753095984458,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.0483014807105064,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.2291214317083358,291.3412170410156,291.1499938964844,284.25,283.9156494140625,291.1129455566406,297.1468811035156,291.3280944824219,1.0,0.1515697836875915,1.0,1.0,0.6558939218521118,1.0,-0.4887375235557556,0.2291263192892074,0.2596112191677093,0.115374818444252,0.0,0.0,0.0,25.3853702545166,25.0,-73.37690734863281,-0.0,27.742286682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.0458682551980018,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.0483014807105064,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.0356753095984458,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.0483014807105064,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.542363166809082,0.050000000745058,0.2291214317083358,291.3412170410156,291.1499938964844,284.25,283.9156494140625,291.1129455566406,297.1468811035156,291.3280944824219,1.0,0.1515697836875915,1.0,1.0,0.6558939218521118,1.0,-0.4887375235557556,0.2291263192892074,0.2596112191677093,0.115374818444252,0.0,0.0,0.0,25.3853702545166,25.0,-73.37690734863281,-0.0,27.742286682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.0458653941750526,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.0482984706759452,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.0356730856001377,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.0482984706759452,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.2291071414947509,291.28839111328125,291.1499938964844,284.25,283.91375732421875,291.0506896972656,297.1448059082031,291.2747802734375,1.0,0.151417076587677,1.0,1.0,0.6455179452896118,1.0,-0.4887070655822754,0.2314544022083282,0.2572526633739471,0.1182170361280441,0.0,0.0,0.0,25.31447410583496,25.0,-76.22525024414062,-0.0,27.6811637878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.0458653941750526,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.0482984706759452,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.0356730856001377,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.0482984706759452,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.5427376627922058,0.050000000745058,0.2291071414947509,291.28839111328125,291.1499938964844,284.25,283.91375732421875,291.0506896972656,297.1448059082031,291.2747802734375,1.0,0.151417076587677,1.0,1.0,0.6455179452896118,1.0,-0.4887070655822754,0.2314544022083282,0.2572526633739471,0.1182170361280441,0.0,0.0,0.0,25.31447410583496,25.0,-76.22525024414062,-0.0,27.6811637878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.5428993105888367,0.050000000745058,0.0458641648292541,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.5428993105888367,0.050000000745058,0.0482971742749214,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.5428993105888367,0.050000000745058,0.035672128200531,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.5428993105888367,0.050000000745058,0.0482971742749214,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.5428993105888367,0.050000000745058,0.2291010022163391,291.2610778808594,291.1499938964844,284.25,283.9125061035156,291.0172119140625,297.1437072753906,291.2470703125,1.0,0.1513516157865524,1.0,1.0,0.640329897403717,1.0,-0.4886939823627472,0.2327099293470382,0.2559840381145477,0.1196980848908424,0.0,0.0,0.0,25.284055709838867,25.0,-78.03428649902344,-0.0,27.65497779846192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5430450439453125,0.050000000745058,0.0458630584180355,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5430450439453125,0.050000000745058,0.048296008259058,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5430450439453125,0.050000000745058,0.035671267658472,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5430450439453125,0.050000000745058,0.048296008259058,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5430450439453125,0.050000000745058,0.2290954738855362,291.2330627441406,291.1499938964844,284.25,283.9110412597656,290.9949951171875,297.1426086425781,291.2189025878906,1.0,0.1512924134731292,1.0,1.0,0.6377376317977905,1.0,-0.4886821806430816,0.2333741039037704,0.2553080916404724,0.1205689311027526,0.0,0.0,0.0,25.256649017333984,25.0,-78.20755004882812,-0.0,27.63131523132324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.0458611547946929,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.0482940077781677,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.0356697887182235,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.0482940077781677,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.2290859669446945,291.17919921875,291.1499938964844,284.25,283.9075012207031,290.9593811035156,297.14031982421875,291.1663513183594,1.0,0.1511906087398529,1.0,1.0,0.6325530409812927,1.0,-0.4886619448661804,0.2346797883510589,0.2539821565151214,0.1222210749983787,0.0,0.0,0.0,25.209518432617188,25.0,-73.18846130371094,-0.0,27.590654373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.0458611547946929,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.0482940077781677,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.0356697887182235,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.0482940077781677,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5432959794998169,0.050000000745058,0.2290859669446945,291.17919921875,291.1499938964844,284.25,283.9075012207031,290.9593811035156,297.14031982421875,291.1663513183594,1.0,0.1511906087398529,1.0,1.0,0.6325530409812927,1.0,-0.4886619448661804,0.2346797883510589,0.2539821565151214,0.1222210749983787,0.0,0.0,0.0,25.209518432617188,25.0,-73.18846130371094,-0.0,27.590654373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.0458596125245094,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.0482923798263073,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.0356685891747474,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.0482923798263073,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.2290782630443573,291.12939453125,291.1499938964844,284.25,283.9029846191406,290.9214782714844,297.1380310058594,291.1171569824219,1.0,0.1511075645685196,1.0,1.0,0.6273684501647949,1.0,-0.4886455237865448,0.2360736280679702,0.2525718808174133,0.1238676756620407,0.0,0.0,0.0,25.17102432250977,25.0,-68.80094909667969,-0.0,27.557504653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.0458596125245094,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.0482923798263073,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.0356685891747474,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.0482923798263073,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5435002446174622,0.050000000745058,0.2290782630443573,291.12939453125,291.1499938964844,284.25,283.9029846191406,290.9214782714844,297.1380310058594,291.1171569824219,1.0,0.1511075645685196,1.0,1.0,0.6273684501647949,1.0,-0.4886455237865448,0.2360736280679702,0.2525718808174133,0.1238676756620407,0.0,0.0,0.0,25.17102432250977,25.0,-68.80094909667969,-0.0,27.557504653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.045858409255743,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.0482911132276058,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.0356676504015922,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.0482911132276058,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.2290722429752349,291.0831604003906,291.1499938964844,284.25,283.8976135253906,290.9163818359375,297.13580322265625,291.0729064941406,1.0,0.151039645075798,1.0,1.0,0.6275182366371155,1.0,-0.4886326789855957,0.2360475957393646,0.2525850832462311,0.1239373609423637,0.0,0.0,0.0,25.139760971069336,25.0,-58.52467346191406,-0.0,27.53044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.045858409255743,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.0482911132276058,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.0356676504015922,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.0482911132276058,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.543660044670105,0.050000000745058,0.2290722429752349,291.0831604003906,291.1499938964844,284.25,283.8976135253906,290.9163818359375,297.13580322265625,291.0729064941406,1.0,0.151039645075798,1.0,1.0,0.6275182366371155,1.0,-0.4886326789855957,0.2360475957393646,0.2525850832462311,0.1239373609423637,0.0,0.0,0.0,25.139760971069336,25.0,-58.52467346191406,-0.0,27.53044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.0458575002849102,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.0482901558279991,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.0356669463217258,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.0482901558279991,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.229067713022232,291.04669189453125,291.1499938964844,284.25,283.8915100097656,290.9156494140625,297.1336669921875,291.03863525390625,1.0,0.1509841531515121,1.0,1.0,0.627668023109436,1.0,-0.4886229932308197,0.2360347360372543,0.2525882720947265,0.1238010227680206,0.0,0.0,0.0,25.11419677734375,25.0,-46.24860000610352,-0.0,27.508394241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.0458575002849102,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.0482901558279991,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.0356669463217258,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.0482901558279991,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.5437808036804199,0.050000000745058,0.229067713022232,291.04669189453125,291.1499938964844,284.25,283.8915100097656,290.9156494140625,297.1336669921875,291.03863525390625,1.0,0.1509841531515121,1.0,1.0,0.627668023109436,1.0,-0.4886229932308197,0.2360347360372543,0.2525882720947265,0.1238010227680206,0.0,0.0,0.0,25.11419677734375,25.0,-46.24860000610352,-0.0,27.508394241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.543828547000885,0.050000000745058,0.0458571426570415,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.543828547000885,0.050000000745058,0.0482897795736789,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.543828547000885,0.050000000745058,0.0356666669249534,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.543828547000885,0.050000000745058,0.0482897795736789,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.543828547000885,0.050000000745058,0.2290659248828888,291.0313415527344,291.1499938964844,284.25,283.88818359375,290.914794921875,297.1326904296875,291.0240783691406,1.0,0.1509603708982467,1.0,1.0,0.6277429461479187,1.0,-0.4886191785335541,0.2360496670007705,0.2525695264339447,0.1236796826124191,0.0,0.0,0.0,25.10322570800781,25.0,-41.08382415771485,-0.0,27.49896049499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.5438680052757263,0.050000000745058,0.0458568446338176,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.5438680052757263,0.050000000745058,0.0482894666492939,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.5438680052757263,0.050000000745058,0.0356664359569549,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.5438680052757263,0.050000000745058,0.0482894666492939,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.5438680052757263,0.050000000745058,0.2290644496679306,291.017578125,291.1499938964844,284.25,283.8847045898437,290.9245910644531,297.1317749023437,291.0112609863281,1.0,0.1509388089179992,1.0,1.0,0.6298736929893494,1.0,-0.488616019487381,0.2355254590511322,0.2530905604362488,0.122975081205368,0.0,0.0,0.0,25.093374252319336,25.0,-34.907657623291016,-0.0,27.49043083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.0458564087748527,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.0482890047132968,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.0356660969555377,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.0482890047132968,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.2290622591972351,290.9980163574219,291.1499938964844,284.25,283.8772888183594,290.95184326171875,297.1302185058594,290.9947204589844,1.0,0.1509017199277877,1.0,1.0,0.6341351866722107,1.0,-0.4886113405227661,0.2344700545072555,0.2541412711143493,0.1214259415864944,0.0,0.0,0.0,25.076419830322266,25.0,-19.68007469177246,-0.0,27.475786209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.0458564087748527,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.0482890047132968,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.0356660969555377,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.0482890047132968,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5439267158508301,0.050000000745058,0.2290622591972351,290.9980163574219,291.1499938964844,284.25,283.8772888183594,290.95184326171875,297.1302185058594,290.9947204589844,1.0,0.1509017199277877,1.0,1.0,0.6341351866722107,1.0,-0.4886113405227661,0.2344700545072555,0.2541412711143493,0.1214259415864944,0.0,0.0,0.0,25.076419830322266,25.0,-19.68007469177246,-0.0,27.475786209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.0458561480045318,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.0482887327671051,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.0356658920645713,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.0482887327671051,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.2290609627962112,290.9886474609375,291.1499938964844,284.25,283.8692932128906,290.9769287109375,297.1290283203125,290.98736572265625,1.0,0.1508713811635971,1.0,1.0,0.638396680355072,1.0,-0.4886085391044616,0.2335043549537658,0.2551041841506958,0.1197975501418113,0.0,0.0,0.0,25.06253433227539,25.0,-7.33831787109375,-0.0,27.46386337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.0458561480045318,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.0482887327671051,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.0356658920645713,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.0482887327671051,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.543961763381958,0.050000000745058,0.2290609627962112,290.9886474609375,291.1499938964844,284.25,283.8692932128906,290.9769287109375,297.1290283203125,290.98736572265625,1.0,0.1508713811635971,1.0,1.0,0.638396680355072,1.0,-0.4886085391044616,0.2335043549537658,0.2551041841506958,0.1197975501418113,0.0,0.0,0.0,25.06253433227539,25.0,-7.33831787109375,-0.0,27.46386337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.0458560474216938,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.0482886247336864,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.0356658138334751,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.0482886247336864,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.2290604412555694,290.9867858886719,291.1499938964844,284.25,283.8607788085937,291.010986328125,297.1282958984375,290.98748779296875,1.0,0.1508464813232422,1.0,1.0,0.6445775628089905,1.0,-0.4886074066162109,0.2321517914533615,0.2564556002616882,0.1176235899329185,0.0,0.0,0.0,25.051204681396484,25.0,4.177130222320557,-0.0,27.454145431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.0458560474216938,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.0482886247336864,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.0356658138334751,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.0482886247336864,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.5439757704734802,0.050000000745058,0.2290604412555694,290.9867858886719,291.1499938964844,284.25,283.8607788085937,291.010986328125,297.1282958984375,290.98748779296875,1.0,0.1508464813232422,1.0,1.0,0.6445775628089905,1.0,-0.4886074066162109,0.2321517914533615,0.2564556002616882,0.1176235899329185,0.0,0.0,0.0,25.051204681396484,25.0,4.177130222320557,-0.0,27.454145431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.0458560809493064,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.0482886582612991,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.0356658399105072,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.0482886582612991,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.2290606051683426,290.992919921875,291.1499938964844,284.25,283.8517761230469,291.04400634765625,297.1280212402344,290.995361328125,1.0,0.1508261412382125,1.0,1.0,0.6507585048675537,1.0,-0.4886077046394348,0.2309081107378006,0.257699579000473,0.115405187010765,0.0,0.0,0.0,25.04192543029785,25.0,13.901161193847656,-0.0,27.44626808166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.0458560809493064,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.0482886582612991,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.0356658399105072,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.0482886582612991,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925231933594,0.5439720749855042,0.050000000745058,0.2290606051683426,290.992919921875,291.1499938964844,284.25,283.8517761230469,291.04400634765625,297.1280212402344,290.995361328125,1.0,0.1508261412382125,1.0,1.0,0.6507585048675537,1.0,-0.4886077046394348,0.2309081107378006,0.257699579000473,0.115405187010765,0.0,0.0,0.0,25.04192543029785,25.0,13.901161193847656,-0.0,27.44626808166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.5439642071723938,0.050000000745058,0.0458561405539512,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.5439642071723938,0.050000000745058,0.0482887253165245,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.5439642071723938,0.050000000745058,0.035665888339281,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.5439642071723938,0.050000000745058,0.0482887253165245,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.5439642071723938,0.050000000745058,0.2290609180927276,290.998291015625,291.1499938964844,284.25,283.8471374511719,291.05938720703125,297.1280517578125,291.0013427734375,1.0,0.1508174389600753,1.0,1.0,0.6538489460945129,1.0,-0.4886083304882049,0.2303315699100494,0.2582767605781555,0.1142865046858787,0.0,0.0,0.0,25.037940979003903,25.0,17.620271682739258,-0.0,27.442920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.5439529418945312,0.050000000745058,0.0458562262356281,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.5439529418945312,0.050000000745058,0.0482888147234916,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.5439529418945312,0.050000000745058,0.0356659553945064,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.5439529418945312,0.050000000745058,0.0482888147234916,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.5439529418945312,0.050000000745058,0.2290613502264022,291.0047607421875,291.1499938964844,284.25,283.8423767089844,291.07354736328125,297.1282043457031,291.0083312988281,1.0,0.1508095413446426,1.0,1.0,0.6568126678466797,1.0,-0.4886092245578766,0.2298113405704498,0.2587978839874267,0.1131892800331115,0.0,0.0,0.0,25.034313201904297,25.0,20.622777938842773,-0.0,27.43989944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.0458564758300781,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.0482890754938125,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.0356661453843116,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.0482890754938125,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.2290625870227813,291.02020263671875,291.1499938964844,284.25,283.8326110839844,291.0994567871094,297.1288146972656,291.02447509765625,1.0,0.1507959365844726,1.0,1.0,0.6627401113510132,1.0,-0.4886117875576019,0.2288546115159988,0.2597571909427643,0.1109810248017311,0.0,0.0,0.0,25.028032302856445,25.0,24.741918563842773,-0.0,27.43474769592285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.0458564758300781,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.0482890754938125,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.0356661453843116,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.0482890754938125,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5439208149909973,0.050000000745058,0.2290625870227813,291.02020263671875,291.1499938964844,284.25,283.8326110839844,291.0994567871094,297.1288146972656,291.02447509765625,1.0,0.1507959365844726,1.0,1.0,0.6627401113510132,1.0,-0.4886117875576019,0.2288546115159988,0.2597571909427643,0.1109810248017311,0.0,0.0,0.0,25.028032302856445,25.0,24.741918563842773,-0.0,27.43474769592285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.0458568073809146,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.0482894256711006,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.0356664061546325,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.0482894256711006,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.2290642410516739,291.0379333496094,291.1499938964844,284.25,283.8225402832031,291.1229248046875,297.1298217773437,291.0426330566406,1.0,0.150784820318222,1.0,1.0,0.6686675548553467,1.0,-0.4886152744293213,0.2279984802007675,0.2606167793273926,0.1087567061185836,0.0,0.0,0.0,25.02286720275879,25.0,27.090557098388672,-0.0,27.43061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.0458568073809146,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.0482894256711006,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.0356664061546325,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.0482894256711006,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5438774228096008,0.050000000745058,0.2290642410516739,291.0379333496094,291.1499938964844,284.25,283.8225402832031,291.1229248046875,297.1298217773437,291.0426330566406,1.0,0.150784820318222,1.0,1.0,0.6686675548553467,1.0,-0.4886152744293213,0.2279984802007675,0.2606167793273926,0.1087567061185836,0.0,0.0,0.0,25.02286720275879,25.0,27.090557098388672,-0.0,27.43061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.0458572059869766,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.048289842903614,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.0356667153537273,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.048289842903614,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.2290662378072738,291.05670166015625,291.1499938964844,284.25,283.8122253417969,291.1371765136719,297.1312255859375,291.0613098144531,1.0,0.1507757902145385,1.0,1.0,0.6730402112007141,1.0,-0.4886194467544555,0.2275321632623672,0.2610872685909271,0.106823593378067,0.0,0.0,0.0,25.01857185363769,25.0,26.705299377441406,-0.0,27.42731666564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.0458572059869766,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.048289842903614,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.0356667153537273,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.048289842903614,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5438252687454224,0.050000000745058,0.2290662378072738,291.05670166015625,291.1499938964844,284.25,283.8122253417969,291.1371765136719,297.1312255859375,291.0613098144531,1.0,0.1507757902145385,1.0,1.0,0.6730402112007141,1.0,-0.4886194467544555,0.2275321632623672,0.2610872685909271,0.106823593378067,0.0,0.0,0.0,25.01857185363769,25.0,26.705299377441406,-0.0,27.42731666564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.0458576567471027,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.0482903234660625,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.0356670692563056,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.0482903234660625,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.2290685027837753,291.0743713378906,291.1499938964844,284.25,283.8016967773437,291.1488342285156,297.1329040527344,291.07867431640625,1.0,0.1507684886455536,1.0,1.0,0.6774128675460815,1.0,-0.4886242151260376,0.2271324247121811,0.2614917755126953,0.1048826798796653,0.0,0.0,0.0,25.015043258666992,25.0,24.85810279846192,-0.0,27.424718856811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.0458576567471027,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.0482903234660625,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.0356670692563056,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.0482903234660625,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5437657833099365,0.050000000745058,0.2290685027837753,291.0743713378906,291.1499938964844,284.25,283.8016967773437,291.1488342285156,297.1329040527344,291.07867431640625,1.0,0.1507684886455536,1.0,1.0,0.6774128675460815,1.0,-0.4886242151260376,0.2271324247121811,0.2614917755126953,0.1048826798796653,0.0,0.0,0.0,25.015043258666992,25.0,24.85810279846192,-0.0,27.424718856811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5437338948249817,0.050000000745058,0.0458579026162624,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5437338948249817,0.050000000745058,0.0482905805110931,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5437338948249817,0.050000000745058,0.0356672555208206,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5437338948249817,0.050000000745058,0.0482905805110931,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5437338948249817,0.050000000745058,0.229069709777832,291.0827941894531,291.1499938964844,284.25,283.79638671875,291.1542358398437,297.13385009765625,291.0869445800781,1.0,0.1507653892040252,1.0,1.0,0.6795991659164429,1.0,-0.4886267483234405,0.2269510924816131,0.2616756558418274,0.1039105430245399,0.0,0.0,0.0,25.01352500915528,25.0,23.876150131225582,-0.0,27.423641204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5437011122703552,0.050000000745058,0.0458581522107124,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5437011122703552,0.050000000745058,0.048290841281414,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5437011122703552,0.050000000745058,0.0356674529612064,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5437011122703552,0.050000000745058,0.048290841281414,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5437011122703552,0.050000000745058,0.2290709614753723,291.0909118652344,291.1499938964844,284.25,283.791015625,291.15625,297.1348571777344,291.0948791503906,1.0,0.150762602686882,1.0,1.0,0.6808719635009766,1.0,-0.4886293709278106,0.2269387692213058,0.261690616607666,0.1030976250767707,0.0,0.0,0.0,25.01212310791016,25.0,22.42498016357422,-0.0,27.42269325256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
