time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950020,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.0458586700260639,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.0482913888990879,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.0356678552925586,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.0482913888990879,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.22907355427742,291.10516357421875,291.1499938964844,284.25,283.7802734375,291.1571960449219,297.1369934082031,291.1083068847656,1.0,0.1507578939199447,1.0,1.0,0.6834176182746887,1.0,-0.4886348247528076,0.2269489020109176,0.2616859376430511,0.1014924943447113,0.0,0.0,0.0,25.00970268249512,25.0,18.264408111572266,-0.0,27.4211368560791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.0458586700260639,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.0482913888990879,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.0356678552925586,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.0482913888990879,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5436331629753113,0.050000000745058,0.22907355427742,291.10516357421875,291.1499938964844,284.25,283.7802734375,291.1571960449219,297.1369934082031,291.1083068847656,1.0,0.1507578939199447,1.0,1.0,0.6834176182746887,1.0,-0.4886348247528076,0.2269489020109176,0.2616859376430511,0.1014924943447113,0.0,0.0,0.0,25.00970268249512,25.0,18.264408111572266,-0.0,27.4211368560791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.0458592027425766,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.0482919514179229,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.0356682687997818,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.0482919514179229,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.2290762215852737,291.1165771484375,291.1499938964844,284.25,283.7694702148437,291.1579895019531,297.1392517089844,291.119140625,1.0,0.1507541388273239,1.0,1.0,0.6859632134437561,1.0,-0.4886404275894165,0.2269695699214935,0.261670857667923,0.0999010875821113,0.0,0.0,0.0,25.00772476196289,25.0,14.565866470336914,-0.0,27.419960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.0458592027425766,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.0482919514179229,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.0356682687997818,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.0482919514179229,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5435633063316345,0.050000000745058,0.2290762215852737,291.1165771484375,291.1499938964844,284.25,283.7694702148437,291.1579895019531,297.1392517089844,291.119140625,1.0,0.1507541388273239,1.0,1.0,0.6859632134437561,1.0,-0.4886404275894165,0.2269695699214935,0.261670857667923,0.0999010875821113,0.0,0.0,0.0,25.00772476196289,25.0,14.565866470336914,-0.0,27.419960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.0458597391843795,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.0482925102114677,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.0356686860322952,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.0482925102114677,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.2290788888931274,291.1256103515625,291.1499938964844,284.25,283.7586669921875,291.1531677246094,297.1416320800781,291.12744140625,1.0,0.1507511883974075,1.0,1.0,0.6870977878570557,1.0,-0.4886460602283478,0.2272311896085739,0.2614148557186126,0.098576933145523,0.0,0.0,0.0,25.006072998046875,25.0,10.412439346313477,-0.0,27.41909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.0458597391843795,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.0482925102114677,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.0356686860322952,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.0482925102114677,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5434935092926025,0.050000000745058,0.2290788888931274,291.1256103515625,291.1499938964844,284.25,283.7586669921875,291.1531677246094,297.1416320800781,291.12744140625,1.0,0.1507511883974075,1.0,1.0,0.6870977878570557,1.0,-0.4886460602283478,0.2272311896085739,0.2614148557186126,0.098576933145523,0.0,0.0,0.0,25.006072998046875,25.0,10.412439346313477,-0.0,27.41909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.0458602644503116,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.0482930652797222,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.0356690920889377,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.0482930652797222,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.2290815114974975,291.13153076171875,291.1499938964844,284.25,283.7479553222656,291.1476135253906,297.1438903808594,291.1326599121094,1.0,0.1507489085197448,1.0,1.0,0.6882323622703552,1.0,-0.4886515736579895,0.2274883687496185,0.2611632049083709,0.0972989648580551,0.0,0.0,0.0,25.00473403930664,25.0,6.402132034301758,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.0458602644503116,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.0482930652797222,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.0356690920889377,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.0482930652797222,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5434247851371765,0.050000000745058,0.2290815114974975,291.13153076171875,291.1499938964844,284.25,283.7479553222656,291.1476135253906,297.1438903808594,291.1326599121094,1.0,0.1507489085197448,1.0,1.0,0.6882323622703552,1.0,-0.4886515736579895,0.2274883687496185,0.2611632049083709,0.0972989648580551,0.0,0.0,0.0,25.00473403930664,25.0,6.402132034301758,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.543391227722168,0.050000000745058,0.0458605177700519,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.543391227722168,0.050000000745058,0.0482933335006237,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.543391227722168,0.050000000745058,0.0356692932546138,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.543391227722168,0.050000000745058,0.0482933335006237,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.543391227722168,0.050000000745058,0.2290827929973602,291.1335144042969,291.1499938964844,284.25,283.7426452636719,291.1449584960937,297.1449279785156,291.1343688964844,1.0,0.1507479697465896,1.0,1.0,0.6887996792793274,1.0,-0.4886542856693268,0.2276104837656021,0.2610437870025635,0.0966785252094268,0.0,0.0,0.0,25.00416755676269,25.0,4.7469353675842285,-0.0,27.41825294494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5433585047721863,0.050000000745058,0.0458607710897922,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5433585047721863,0.050000000745058,0.0482935979962348,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5433585047721863,0.050000000745058,0.0356694869697093,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5433585047721863,0.050000000745058,0.0482935979962348,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5433585047721863,0.050000000745058,0.2290840446949005,291.1349792480469,291.1499938964844,284.25,283.7373962402344,291.1412048339844,297.1459350585937,291.13555908203125,1.0,0.150747150182724,1.0,1.0,0.6889981031417847,1.0,-0.4886569082736969,0.2277865558862686,0.2608703672885895,0.0961315706372261,0.0,0.0,0.0,25.003646850585938,25.0,3.108588457107544,-0.0,27.41806602478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.0458612516522407,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.0482941083610057,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.0356698632240295,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.0482941083610057,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.2290864437818527,291.13623046875,291.1499938964844,284.25,283.7269897460937,291.1331787109375,297.1477355957031,291.13623046875,1.0,0.1507458239793777,1.0,1.0,0.689395010471344,1.0,-0.4886619746685028,0.2281275391578674,0.2605344355106354,0.0950926318764686,0.0,0.0,0.0,25.002758026123047,25.0,-0.0563470795750618,-0.0,27.417802810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.0458612516522407,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.0482941083610057,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.0356698632240295,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.0482941083610057,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5432955622673035,0.050000000745058,0.2290864437818527,291.13623046875,291.1499938964844,284.25,283.7269897460937,291.1331787109375,297.1477355957031,291.13623046875,1.0,0.1507458239793777,1.0,1.0,0.689395010471344,1.0,-0.4886619746685028,0.2281275391578674,0.2605344355106354,0.0950926318764686,0.0,0.0,0.0,25.002758026123047,25.0,-0.0563470795750618,-0.0,27.417802810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.0458617024123668,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.0482945814728736,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.0356702134013175,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.0482945814728736,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.2290887087583542,291.1354064941406,291.1499938964844,284.25,283.716796875,291.1257629394531,297.1493530273437,291.135009765625,1.0,0.1507448405027389,1.0,1.0,0.6897919178009033,1.0,-0.4886667132377624,0.2284396439790725,0.2602270841598511,0.0941235646605491,0.0,0.0,0.0,25.00205039978028,25.0,-2.464961767196656,-0.0,27.41765785217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.0458617024123668,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.0482945814728736,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.0356702134013175,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.0482945814728736,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5432366728782654,0.050000000745058,0.2290887087583542,291.1354064941406,291.1499938964844,284.25,283.716796875,291.1257629394531,297.1493530273437,291.135009765625,1.0,0.1507448405027389,1.0,1.0,0.6897919178009033,1.0,-0.4886667132377624,0.2284396439790725,0.2602270841598511,0.0941235646605491,0.0,0.0,0.0,25.00205039978028,25.0,-2.464961767196656,-0.0,27.41765785217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.0458621196448802,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.0482950210571289,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.0356705375015735,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.0482950210571289,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.2290907800197601,291.1332092285156,291.1499938964844,284.25,283.7069396972656,291.11865234375,297.1508178710937,291.13250732421875,1.0,0.1507441252470016,1.0,1.0,0.6900732517242432,1.0,-0.4886710941791534,0.2287390679121017,0.2599320113658905,0.0932496935129165,0.0,0.0,0.0,25.00148582458496,25.0,-4.2417731285095215,-0.0,27.4175968170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.0458621196448802,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.0482950210571289,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.0356705375015735,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.0482950210571289,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5431824326515198,0.050000000745058,0.2290907800197601,291.1332092285156,291.1499938964844,284.25,283.7069396972656,291.11865234375,297.1508178710937,291.13250732421875,1.0,0.1507441252470016,1.0,1.0,0.6900732517242432,1.0,-0.4886710941791534,0.2287390679121017,0.2599320113658905,0.0932496935129165,0.0,0.0,0.0,25.00148582458496,25.0,-4.2417731285095215,-0.0,27.4175968170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.0458624958992004,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.0482954159379005,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.0356708317995071,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.0482954159379005,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.2290926724672317,291.12994384765625,291.1499938964844,284.25,283.6973876953125,291.1122741699219,297.1521301269531,291.1290283203125,1.0,0.1507436335086822,1.0,1.0,0.690354585647583,1.0,-0.488675057888031,0.2290054857730865,0.2596695721149444,0.0924569889903068,0.0,0.0,0.0,25.00104331970215,25.0,-5.43666934967041,-0.0,27.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.0458624958992004,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.0482954159379005,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.0356708317995071,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.0482954159379005,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5431331992149353,0.050000000745058,0.2290926724672317,291.12994384765625,291.1499938964844,284.25,283.6973876953125,291.1122741699219,297.1521301269531,291.1290283203125,1.0,0.1507436335086822,1.0,1.0,0.690354585647583,1.0,-0.488675057888031,0.2290054857730865,0.2596695721149444,0.0924569889903068,0.0,0.0,0.0,25.00104331970215,25.0,-5.43666934967041,-0.0,27.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5431105494499207,0.050000000745058,0.0458626709878444,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5431105494499207,0.050000000745058,0.0482956022024154,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5431105494499207,0.050000000745058,0.0356709659099578,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5431105494499207,0.050000000745058,0.0482956022024154,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5431105494499207,0.050000000745058,0.229093536734581,291.1280212402344,291.1499938964844,284.25,283.6927795410156,291.1094055175781,297.1527404785156,291.1270446777344,1.0,0.1507434397935867,1.0,1.0,0.6904952526092529,1.0,-0.488676905632019,0.2291257083415985,0.2595511972904205,0.0920917093753814,0.0,0.0,0.0,25.00086212158203,25.0,-5.831888675689697,-0.0,27.417621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5430892109870911,0.050000000745058,0.0458628349006176,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5430892109870911,0.050000000745058,0.0482957735657691,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5430892109870911,0.050000000745058,0.035671092569828,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5430892109870911,0.050000000745058,0.0482957735657691,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5430892109870911,0.050000000745058,0.2290943562984466,291.1260070800781,291.1499938964844,284.25,283.6882629394531,291.1072082519531,297.1533508300781,291.1249694824219,1.0,0.1507432907819748,1.0,1.0,0.6907757520675659,1.0,-0.4886786341667175,0.2292151451110839,0.2594634890556335,0.0917254984378814,0.0,0.0,0.0,25.00070571899414,25.0,-6.041689395904541,-0.0,27.417648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.0458631291985511,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.0482960827648639,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.0356713235378265,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.0482960827648639,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.2290958315134048,291.12188720703125,291.1499938964844,284.25,283.6795654296875,291.1037902832031,297.1545104980469,291.1208801269531,1.0,0.150743082165718,1.0,1.0,0.6913366913795471,1.0,-0.4886817336082458,0.2293647825717926,0.2593169510364532,0.0910537168383598,0.0,0.0,0.0,25.00045394897461,25.0,-5.973470211029053,-0.0,27.41772079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.0458631291985511,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.0482960827648639,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.0356713235378265,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.0482960827648639,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5430506467819214,0.050000000745058,0.2290958315134048,291.12188720703125,291.1499938964844,284.25,283.6795654296875,291.1037902832031,297.1545104980469,291.1208801269531,1.0,0.150743082165718,1.0,1.0,0.6913366913795471,1.0,-0.4886817336082458,0.2293647825717926,0.2593169510364532,0.0910537168383598,0.0,0.0,0.0,25.00045394897461,25.0,-5.973470211029053,-0.0,27.41772079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.0458633825182914,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.0482963509857654,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.0356715209782123,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.0482963509857654,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.2290970981121063,291.1179504394531,291.1499938964844,284.25,283.67138671875,291.10125732421875,297.1556091308594,291.11700439453125,1.0,0.1507429480552673,1.0,1.0,0.6918976902961731,1.0,-0.4886844158172607,0.2294794023036956,0.259205013513565,0.0904669910669326,0.0,0.0,0.0,25.00026512145996,25.0,-5.588225364685059,-0.0,27.41780471801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.0458633825182914,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.0482963509857654,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.0356715209782123,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.0482963509857654,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5430176258087158,0.050000000745058,0.2290970981121063,291.1179504394531,291.1499938964844,284.25,283.67138671875,291.10125732421875,297.1556091308594,291.11700439453125,1.0,0.1507429480552673,1.0,1.0,0.6918976902961731,1.0,-0.4886844158172607,0.2294794023036956,0.259205013513565,0.0904669910669326,0.0,0.0,0.0,25.00026512145996,25.0,-5.588225364685059,-0.0,27.41780471801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.0458635948598384,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.0482965745031833,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.0356716848909854,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.0482965745031833,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.2290981560945511,291.1143798828125,291.1499938964844,284.25,283.6637878417969,291.1011657714844,297.1566772460937,291.11358642578125,1.0,0.1507428884506225,1.0,1.0,0.6928632259368896,1.0,-0.4886866509914398,0.2294943332672119,0.2591922879219055,0.0899007990956306,0.0,0.0,0.0,25.00014305114746,25.0,-4.676530361175537,-0.0,27.41789054870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.0458635948598384,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.0482965745031833,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.0356716848909854,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.0482965745031833,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5429900288581848,0.050000000745058,0.2290981560945511,291.1143798828125,291.1499938964844,284.25,283.6637878417969,291.1011657714844,297.1566772460937,291.11358642578125,1.0,0.1507428884506225,1.0,1.0,0.6928632259368896,1.0,-0.4886866509914398,0.2294943332672119,0.2591922879219055,0.0899007990956306,0.0,0.0,0.0,25.00014305114746,25.0,-4.676530361175537,-0.0,27.41789054870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.0458637662231922,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.0482967533171176,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.0356718190014362,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.0482967533171176,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.2290990054607391,291.11163330078125,291.1499938964844,284.25,283.6567687988281,291.1022033691406,297.15771484375,291.11102294921875,1.0,0.1507428586483001,1.0,1.0,0.6938287615776062,1.0,-0.4886884093284607,0.2294730246067047,0.259215384721756,0.0894181802868843,0.0,0.0,0.0,25.000062942504883,25.0,-3.467099666595459,-0.0,27.417966842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.0458637662231922,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.0482967533171176,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.0356718190014362,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.0482967533171176,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5429680347442627,0.050000000745058,0.2290990054607391,291.11163330078125,291.1499938964844,284.25,283.6567687988281,291.1022033691406,297.15771484375,291.11102294921875,1.0,0.1507428586483001,1.0,1.0,0.6938287615776062,1.0,-0.4886884093284607,0.2294730246067047,0.259215384721756,0.0894181802868843,0.0,0.0,0.0,25.000062942504883,25.0,-3.467099666595459,-0.0,27.417966842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5429591536521912,0.050000000745058,0.0458638332784175,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5429591536521912,0.050000000745058,0.0482968240976333,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5429591536521912,0.050000000745058,0.0356718711555004,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5429591536521912,0.050000000745058,0.0482968240976333,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5429591536521912,0.050000000745058,0.2290993481874466,291.1105651855469,291.1499938964844,284.25,283.6535339355469,291.1030578613281,297.1582336425781,291.1100769042969,1.0,0.1507428586483001,1.0,1.0,0.6943114995956421,1.0,-0.488689124584198,0.2294494062662124,0.2592397332191467,0.0892093703150749,0.0,0.0,0.0,25.000036239624023,25.0,-2.8457131385803223,-0.0,27.41800117492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5429516434669495,0.050000000745058,0.045863889157772,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5429516434669495,0.050000000745058,0.0482968837022781,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5429516434669495,0.050000000745058,0.0356719158589839,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5429516434669495,0.050000000745058,0.0482968837022781,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5429516434669495,0.050000000745058,0.2290996313095092,291.1097106933594,291.1499938964844,284.25,283.65045166015625,291.1046142578125,297.1587829589844,291.1093444824219,1.0,0.1507428437471389,1.0,1.0,0.6949499249458313,1.0,-0.4886897504329681,0.2293936759233474,0.2592960596084595,0.0889983996748924,0.0,0.0,0.0,25.00002098083496,25.0,-2.140507698059082,-0.0,27.418031692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.0458639711141586,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.0482969731092453,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.035671979188919,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.0482969731092453,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.2291000336408615,291.1088256835937,291.1499938964844,284.25,283.6448669433594,291.1087951660156,297.15985107421875,291.1087341308594,1.0,0.1507428437471389,1.0,1.0,0.6962268352508545,1.0,-0.488690584897995,0.2292533069849014,0.2594372928142547,0.0886397436261177,0.0,0.0,0.0,25.0000114440918,25.0,-0.5389841198921204,-0.0,27.41807174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.0458639711141586,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.0482969731092453,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.035671979188919,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.0482969731092453,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5429410338401794,0.050000000745058,0.2291000336408615,291.1088256835937,291.1499938964844,284.25,283.6448669433594,291.1087951660156,297.15985107421875,291.1087341308594,1.0,0.1507428437471389,1.0,1.0,0.6962268352508545,1.0,-0.488690584897995,0.2292533069849014,0.2594372928142547,0.0886397436261177,0.0,0.0,0.0,25.0000114440918,25.0,-0.5389841198921204,-0.0,27.41807174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.0458640083670616,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.0482970103621482,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.0356720052659511,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.0482970103621482,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.2291002124547958,291.10906982421875,291.1499938964844,284.25,283.6400451660156,291.1139221191406,297.16094970703125,291.1092834472656,1.0,0.1507428288459777,1.0,1.0,0.6975036859512329,1.0,-0.488690972328186,0.2290775328874588,0.2596134543418884,0.0883723273873329,0.0,0.0,0.0,25.0000228881836,25.0,1.0606058835983276,-0.0,27.418087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.0458640083670616,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.0482970103621482,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.0356720052659511,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.0482970103621482,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.542936384677887,0.050000000745058,0.2291002124547958,291.10906982421875,291.1499938964844,284.25,283.6400451660156,291.1139221191406,297.16094970703125,291.1092834472656,1.0,0.1507428288459777,1.0,1.0,0.6975036859512329,1.0,-0.488690972328186,0.2290775328874588,0.2596134543418884,0.0883723273873329,0.0,0.0,0.0,25.0000228881836,25.0,1.0606058835983276,-0.0,27.418087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.0458640158176422,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.0482970178127288,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.0356720127165317,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.0482970178127288,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.2291002571582794,291.1104736328125,291.1499938964844,284.2541809082031,283.64019775390625,291.12310791015625,297.16485595703125,291.1110534667969,1.0,0.1507428139448166,1.0,1.0,0.6988614797592163,1.0,-0.4886910617351532,0.2288688272237777,0.2598222196102142,0.0881488248705864,0.0,0.0,0.0,25.00004768371582,25.0,3.195073127746582,-0.0,27.41808319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.0458640158176422,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.0482970178127288,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.0356720127165317,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.0482970178127288,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5429353713989258,0.050000000745058,0.2291002571582794,291.1104736328125,291.1499938964844,284.2541809082031,283.64019775390625,291.12310791015625,297.16485595703125,291.1110534667969,1.0,0.1507428139448166,1.0,1.0,0.6988614797592163,1.0,-0.4886910617351532,0.2288688272237777,0.2598222196102142,0.0881488248705864,0.0,0.0,0.0,25.00004768371582,25.0,3.195073127746582,-0.0,27.41808319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
